Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-08 14:00:00,488.0,19.0,44.0,0.0,6.0,7.0,3.0,42.0,28.6,7.7,48.0,2.0,580.0,0.0,18.0,8.0,3.0,21.0,31.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,16.384915,0.87184,42.0,47.61508484535182,5.615085,0.13492907730133283,0.8765561,
2019-12-08 15:00:00,488.0,19.0,44.0,0.0,6.0,6.0,2.0,42.0,28.6,7.4,48.0,1.0,740.0,0.0,18.0,8.0,2.0,21.0,32.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,18.384915,0.981701,42.0,47.61508484535182,5.615085,0.13492907730133283,0.8794963,
2019-12-08 16:00:00,488.0,19.0,44.0,0.0,6.0,6.0,3.0,43.0,28.6,7.7,48.0,2.0,680.0,0.0,18.0,8.0,2.0,21.0,32.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,16.384915,0.0,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8985404,
2019-12-08 17:00:00,488.0,19.0,44.0,1.0,6.0,6.0,2.0,41.0,28.6,7.4,48.0,1.0,820.0,0.0,18.0,8.0,2.0,21.0,33.0,65.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,17.384915,0.981701,41.0,47.61508484535182,6.615085,0.15895882525730015,0.8580356,
2019-12-08 18:00:00,488.0,19.0,44.0,0.0,6.0,6.0,2.0,43.0,28.6,7.7,48.0,2.0,640.0,0.0,18.0,8.0,2.0,21.0,32.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,16.384915,0.0,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8985404,
2019-12-08 19:00:00,488.0,19.0,44.0,0.0,6.0,7.0,2.0,40.0,28.6,7.7,48.0,2.0,1020.0,0.0,18.0,8.0,2.0,21.0,34.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,15.384915,0.0,40.0,47.61508484535182,7.615085,0.1829885732132675,0.8325874,
2019-12-08 20:00:00,488.0,19.0,44.0,0.0,6.0,6.0,2.0,34.0,28.6,7.4,48.0,1.0,1380.0,0.0,18.0,8.0,1.0,21.0,35.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,18.384915,0.0,34.0,47.61508484535182,13.615085,0.32716706094907155,0.7078106,
2019-12-08 21:00:00,488.0,19.0,44.0,1.0,6.0,6.0,2.0,39.0,28.6,7.4,48.0,1.0,920.0,0.0,18.0,8.0,2.0,21.0,33.0,68.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,20.384915,0.981701,39.0,47.61508484535182,8.615085,0.20701832116923485,0.8151142,
2019-12-08 22:00:00,488.0,19.0,44.0,0.0,5.0,6.0,2.0,42.0,28.6,7.4,48.0,1.0,600.0,0.0,18.0,8.0,1.0,21.0,33.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,16.384915,0.0,42.0,47.61508484535182,5.615085,0.13176284924403847,0.8794963,
2019-12-08 23:00:00,488.0,19.0,44.0,0.0,5.0,6.0,1.0,39.0,28.0,7.4,47.0,1.0,1080.0,0.0,18.0,8.0,1.0,21.0,35.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,17.263192,0.0,39.0,46.73680772378418,7.736808,0.18537134059706953,0.830773,
2019-12-09 00:00:00,488.0,19.0,44.0,0.0,6.0,6.0,2.0,33.0,28.6,7.4,48.0,1.0,1340.0,0.0,18.0,8.0,3.0,21.0,33.0,65.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,17.384915,1.981701,33.0,47.61508484535182,14.615085,0.35119680890503885,0.6863499,
2019-12-09 01:00:00,488.0,19.0,44.0,1.0,8.0,8.0,5.0,43.0,28.0,8.2,47.0,4.0,640.0,0.0,18.0,8.0,4.0,21.0,30.0,65.0,1350.0,1170.0,58.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,0.084367,43.0,46.73680772378418,3.736808,0.09646659648997408,0.9127346,
2019-12-09 02:00:00,488.0,19.0,44.0,0.0,10.0,8.0,8.0,34.0,28.6,8.9,48.0,7.0,340.0,0.0,18.0,7.0,7.0,21.0,19.0,63.0,1060.0,1030.0,28.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,15.384915,0.700641,34.0,47.61508484535182,13.615085,0.3619581095184595,0.6704624,
2019-12-09 03:00:00,488.0,19.0,44.0,0.0,13.0,13.0,14.0,19.0,28.0,11.1,47.0,13.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,44.0,0.0,0.0,57.0,1.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,0.0,1.949883,19.0,46.73680772378418,27.736808,0.8221527130572515,0.1766241,
2019-12-09 04:00:00,488.0,19.0,44.0,0.0,13.0,9.0,7.0,44.0,28.6,8.7,48.0,6.0,460.0,0.0,18.0,7.0,11.0,20.0,25.0,63.0,1060.0,1030.0,40.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,5.368439,44.0,47.61508484535182,3.615085,0.10443669331307276,0.9138928,
2019-12-09 05:00:00,488.0,19.0,44.0,0.0,16.0,12.0,14.0,25.0,29.2,10.3,49.0,11.0,260.0,0.0,18.0,7.0,15.0,22.0,12.0,66.0,940.0,910.0,47.0,2.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,17.520261,4.289197,25.0,48.47973917390766,23.479739,0.7229041734073487,0.378332,
2019-12-09 06:00:00,488.0,19.0,100.0,1.0,15.0,11.0,10.0,27.0,28.6,9.5,48.0,9.0,520.0,0.0,18.0,7.0,12.0,20.0,27.0,71.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,23.384915,3.756171,27.0,47.61508484535182,20.615085,0.6320720947913765,0.4763925,
2019-12-09 08:00:00,488.0,19.0,100.0,0.0,15.0,15.0,10.0,43.0,28.0,9.2,47.0,8.0,1040.0,0.0,18.0,7.0,9.0,21.0,43.0,63.0,940.0,910.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,16.263192,1.717677,43.0,46.73680772378418,3.736808,0.11774366321032229,0.9052881,
2019-12-09 09:00:00,488.0,19.0,100.0,0.0,13.0,9.0,10.0,28.0,29.2,8.9,49.0,7.0,540.0,0.0,18.0,7.0,10.0,21.0,29.0,73.0,1060.0,1030.0,60.0,0.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,24.520261,3.700641,28.0,48.47973917390766,20.479739,0.5772234936569407,0.5144724,
2019-12-09 10:00:00,488.0,19.0,86.0,0.0,11.0,14.0,7.0,38.0,28.0,8.7,47.0,6.0,1240.0,0.0,18.0,7.0,6.0,21.0,51.0,65.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,18.263192,0.368439,38.0,46.73680772378418,8.736808,0.24447645317198624,0.7874527,
2019-12-09 11:00:00,488.0,19.0,86.0,1.0,10.0,9.0,5.0,37.0,29.2,8.2,49.0,4.0,780.0,0.0,18.0,8.0,8.0,21.0,31.0,67.0,1350.0,1170.0,58.0,2.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,18.520261,4.084367,37.0,48.47973917390766,11.479739,0.29833203775414835,0.7423994,
2019-12-09 12:00:00,488.0,19.0,86.0,0.0,10.0,9.0,6.0,32.0,28.6,8.4,48.0,5.0,1260.0,0.0,18.0,8.0,6.0,21.0,42.0,69.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,1.389789,32.0,47.61508484535182,15.615085,0.41512826740119907,0.6368996,
2019-12-09 13:00:00,488.0,19.0,58.0,0.0,9.0,14.0,6.0,44.0,29.2,8.4,49.0,5.0,1300.0,0.0,18.0,8.0,5.0,22.0,47.0,66.0,1350.0,1170.0,49.0,1.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,17.520261,0.389789,44.0,48.47973917390766,4.479739,0.11346931600198312,0.8978849,
2019-12-09 14:00:00,488.0,19.0,44.0,0.0,9.0,9.0,6.0,43.0,28.6,8.4,48.0,5.0,660.0,0.0,18.0,8.0,5.0,21.0,28.0,62.0,1350.0,1170.0,47.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8926846,
2019-12-09 15:00:00,488.0,19.0,44.0,0.0,10.0,11.0,11.0,18.0,28.0,9.9,47.0,10.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,42.0,0.0,0.0,44.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,0.0,2.505709,18.0,46.73680772378418,28.736808,0.7822347607354895,0.2283871,
2019-12-09 16:00:00,488.0,19.0,44.0,0.0,9.0,7.0,7.0,42.0,28.0,8.4,47.0,5.0,500.0,0.0,18.0,8.0,8.0,20.0,26.0,67.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,3.389789,42.0,46.73680772378418,4.736808,0.12552222314805278,0.8875578,
2019-12-09 18:00:00,488.0,19.0,44.0,0.0,9.0,8.0,8.0,29.0,26.2,8.9,44.0,7.0,400.0,0.0,18.0,7.0,7.0,19.0,16.0,62.0,1060.0,1030.0,60.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,17.984597,0.700641,29.0,44.01540253572364,15.015403,0.42882280118530375,0.6018829,
2019-12-09 19:00:00,488.0,19.0,44.0,0.0,8.0,8.0,5.0,43.0,28.6,8.4,48.0,5.0,520.0,0.0,18.0,8.0,5.0,21.0,28.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8926846,
2019-12-09 20:00:00,488.0,19.0,44.0,0.0,8.0,7.0,6.0,32.0,28.6,8.7,48.0,6.0,320.0,0.0,18.0,8.0,6.0,21.0,17.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,32.0,47.61508484535182,15.615085,0.39417017686463884,0.6280664,
2019-12-09 21:00:00,488.0,19.0,44.0,0.0,8.0,6.0,3.0,43.0,28.0,7.9,47.0,3.0,500.0,0.0,18.0,8.0,7.0,21.0,29.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,17.263192,4.147817,43.0,46.73680772378418,3.736808,0.09646659648997408,0.9148493,
2019-12-09 22:00:00,488.0,19.0,44.0,1.0,8.0,7.0,5.0,43.0,28.6,8.2,48.0,4.0,480.0,0.0,18.0,8.0,4.0,21.0,27.0,62.0,1350.0,1170.0,58.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,14.384915,0.084367,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8943903,
2019-12-09 23:00:00,488.0,19.0,44.0,0.0,8.0,9.0,6.0,43.0,28.0,8.4,47.0,5.0,620.0,0.0,18.0,8.0,5.0,20.0,29.0,63.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,16.263192,0.389789,43.0,46.73680772378418,3.736808,0.09646659648997408,0.9112958,
2019-12-10 00:00:00,488.0,19.0,44.0,0.0,9.0,9.0,6.0,41.0,28.0,8.7,47.0,6.0,620.0,0.0,18.0,8.0,6.0,20.0,27.0,67.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,0.368439,41.0,46.73680772378418,5.736808,0.15202154994112796,0.8604361,
2019-12-10 01:00:00,488.0,19.0,44.0,0.0,10.0,7.0,6.0,40.0,28.6,8.4,48.0,5.0,440.0,0.0,18.0,8.0,5.0,21.0,25.0,63.0,1350.0,1170.0,35.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,40.0,47.61508484535182,7.615085,0.20244763587024087,0.8229251,
2019-12-10 02:00:00,488.0,19.0,44.0,0.0,13.0,13.0,13.0,21.0,28.0,11.1,47.0,13.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,55.0,0.0,0.0,37.0,2.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,8.263192,1.949883,21.0,46.73680772378418,25.736808,0.762870281347211,0.2359948,
2019-12-10 03:00:00,488.0,19.0,100.0,1.0,14.0,10.0,10.0,29.0,29.2,8.9,49.0,7.0,600.0,0.0,18.0,7.0,9.0,21.0,33.0,73.0,1060.0,1030.0,43.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,24.520261,2.700641,29.0,48.47973917390766,19.479739,0.56496190129945,0.5381801,
2019-12-10 04:00:00,488.0,19.0,44.0,0.0,16.0,10.0,13.0,38.0,29.2,9.5,49.0,9.0,340.0,0.0,18.0,7.0,13.0,21.0,17.0,63.0,940.0,910.0,60.0,0.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,14.520261,4.756171,38.0,48.47973917390766,10.479739,0.32265465384090325,0.7395426,
2019-12-10 05:00:00,488.0,19.0,100.0,0.0,16.0,12.0,9.0,33.0,28.6,9.5,48.0,9.0,820.0,0.0,18.0,7.0,12.0,20.0,35.0,69.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,21.384915,3.756171,33.0,47.61508484535182,14.615085,0.4622820109922549,0.6287879,
2019-12-10 06:00:00,488.0,19.0,100.0,0.0,17.0,14.0,11.0,30.0,27.4,10.3,46.0,11.0,720.0,0.0,18.0,7.0,11.0,19.0,32.0,61.0,940.0,910.0,60.0,0.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,15.155561,0.289197,30.0,45.84443855943209,15.844439,0.5493065488986226,0.5490237,
2019-12-10 07:00:00,488.0,19.0,100.0,0.0,17.0,13.0,11.0,30.0,27.4,9.9,46.0,10.0,720.0,0.0,18.0,7.0,13.0,19.0,32.0,61.0,940.0,910.0,60.0,0.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,15.155561,3.505709,30.0,45.84443855943209,15.844439,0.5493065488986226,0.5641162,
2019-12-10 09:00:00,488.0,19.0,100.0,0.0,15.0,5.0,5.0,24.0,27.4,6.7,46.0,-2.0,180.0,0.0,18.0,8.0,13.0,21.0,14.0,66.0,1350.0,1170.0,60.0,0.0,2788.347349795,758.3707997950002,45.84443855943209,-1.6923850735155952,20.155561,14.692385,24.0,45.84443855943209,21.844439,0.7082132150957914,0.5404733,
2019-12-10 10:00:00,488.0,19.0,100.0,0.0,13.0,11.0,8.0,33.0,28.6,8.9,48.0,7.0,760.0,0.0,18.0,7.0,8.0,21.0,38.0,65.0,1060.0,1030.0,53.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,17.384915,1.700641,33.0,47.61508484535182,14.615085,0.4222172230776012,0.6462585,
2019-12-10 11:00:00,488.0,19.0,44.0,0.0,13.0,9.0,9.0,35.0,29.2,8.9,49.0,7.0,280.0,0.0,18.0,7.0,11.0,21.0,17.0,62.0,940.0,910.0,40.0,1.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,13.520261,4.700641,35.0,48.47973917390766,13.479739,0.379927792984262,0.6804263,
2019-12-10 12:00:00,488.0,19.0,44.0,0.0,13.0,2.0,10.0,29.0,29.2,7.4,49.0,1.0,160.0,0.0,18.0,8.0,12.0,23.0,12.0,65.0,1350.0,1170.0,40.0,1.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,16.520261,10.981701,29.0,48.47973917390766,19.479739,0.5490383935608437,0.589567,
2019-12-10 13:00:00,488.0,19.0,44.0,1.0,12.0,11.0,9.0,32.0,26.2,9.5,44.0,9.0,620.0,0.0,18.0,7.0,9.0,18.0,22.0,62.0,940.0,910.0,59.0,1.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,17.984597,0.756171,32.0,44.01540253572364,12.015403,0.3753007005485217,0.6641075,
2019-12-10 15:00:00,488.0,19.0,44.0,0.0,11.0,9.0,10.0,30.0,28.6,9.5,48.0,9.0,220.0,0.0,18.0,7.0,9.0,22.0,12.0,61.0,1060.0,1030.0,44.0,1.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,13.384915,0.756171,30.0,47.61508484535182,17.615085,0.4810881928691253,0.5525902,
2019-12-10 16:00:00,488.0,19.0,44.0,0.0,12.0,13.0,13.0,23.0,29.2,10.7,49.0,12.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,47.0,0.0,0.0,48.0,1.0,2964.867049795,1150.636799795,48.47973917390766,11.895448307885943,0.0,3.104552,23.0,48.47973917390766,25.479739,0.6984627515710016,0.3035333,
2019-12-10 17:00:00,488.0,19.0,44.0,0.0,10.0,9.0,6.0,44.0,28.6,8.7,48.0,6.0,580.0,0.0,18.0,7.0,6.0,20.0,27.0,63.0,1060.0,1030.0,53.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,44.0,47.61508484535182,3.615085,0.09610732010476176,0.9138928,
2019-12-10 18:00:00,488.0,19.0,44.0,0.0,11.0,11.0,12.0,22.0,27.4,10.3,46.0,11.0,0.0,0.0,18.0,0.0,14.0,0.0,0.0,48.0,0.0,0.0,48.0,1.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,2.155561,3.289197,22.0,45.84443855943209,23.844439,0.684311183815746,0.3213216,
2019-12-10 19:00:00,488.0,19.0,44.0,0.0,9.0,7.0,5.0,44.0,28.6,8.4,48.0,5.0,440.0,0.0,18.0,8.0,7.0,21.0,24.0,64.0,1350.0,1170.0,40.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,16.384915,2.389789,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9159378,
2019-12-10 20:00:00,488.0,19.0,44.0,1.0,9.0,8.0,8.0,27.0,28.0,8.9,47.0,7.0,340.0,0.0,18.0,7.0,7.0,20.0,15.0,65.0,1060.0,1030.0,45.0,3.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,18.263192,0.700641,27.0,46.73680772378418,19.736808,0.5230121250441803,0.5119176,
2019-12-10 21:00:00,488.0,19.0,44.0,0.0,9.0,0.0,11.0,24.0,22.1,7.2,37.0,0.0,460.0,0.0,18.0,8.0,6.0,16.0,27.0,59.0,1350.0,1170.0,60.0,0.0,2268.5948997950004,807.4040497950001,37.26111536149989,0.2617237001121566,21.738885,5.738276,24.0,37.26111536149989,13.261115,0.46923537271517646,0.6415856,
2019-12-10 22:00:00,488.0,19.0,44.0,0.0,8.0,6.0,4.0,43.0,28.6,8.2,48.0,4.0,460.0,0.0,18.0,7.0,4.0,21.0,27.0,62.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,14.384915,0.084367,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8943903,
2019-12-10 23:00:00,488.0,19.0,44.0,0.0,8.0,4.0,6.0,25.0,28.0,7.9,47.0,3.0,220.0,0.0,18.0,8.0,8.0,21.0,14.0,63.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,16.263192,5.147817,25.0,46.73680772378418,21.736808,0.5611409219622845,0.5046828,
2019-12-11 00:00:00,488.0,19.0,44.0,0.0,9.0,5.0,4.0,35.0,28.6,8.2,48.0,4.0,320.0,0.0,18.0,8.0,8.0,21.0,20.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,4.084367,35.0,47.61508484535182,12.615085,0.32668800419633176,0.7113217,
2019-12-11 01:00:00,488.0,19.0,100.0,0.0,11.0,10.0,7.0,31.0,28.0,8.7,47.0,6.0,760.0,0.0,18.0,8.0,6.0,20.0,39.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,0.368439,31.0,46.73680772378418,15.736808,0.4403529302794039,0.6171582,
2019-12-11 02:00:00,488.0,19.0,100.0,1.0,12.0,8.0,8.0,28.0,29.2,8.9,49.0,7.0,340.0,0.0,18.0,7.0,10.0,21.0,20.0,71.0,1060.0,1030.0,57.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,22.520261,3.700641,28.0,48.47973917390766,20.479739,0.5614003680883839,0.5144724,
2019-12-11 03:00:00,488.0,19.0,86.0,0.0,12.0,10.0,8.0,31.0,29.2,8.7,49.0,6.0,780.0,0.0,18.0,7.0,7.0,21.0,31.0,66.0,1060.0,1030.0,50.0,1.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,17.520261,1.368439,31.0,48.47973917390766,17.479739,0.4791629379988133,0.5920541,
2019-12-11 04:00:00,488.0,19.0,100.0,0.0,14.0,9.0,10.0,30.0,29.2,9.2,49.0,8.0,280.0,0.0,18.0,7.0,13.0,21.0,15.0,71.0,1060.0,1030.0,47.0,2.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,22.520261,5.717677,30.0,48.47973917390766,18.479739,0.5359593617223309,0.5514345,
2019-12-11 05:00:00,488.0,19.0,100.0,0.0,14.0,4.0,9.0,25.0,25.6,7.7,43.0,2.0,440.0,0.0,18.0,8.0,11.0,18.0,29.0,63.0,1350.0,1170.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,8.87184,25.0,43.07764542076404,18.077645,0.6217025050828546,0.5585379,
2019-12-11 06:00:00,488.0,19.0,86.0,0.0,14.0,8.0,6.0,32.0,28.6,8.9,48.0,7.0,660.0,0.0,18.0,7.0,11.0,21.0,26.0,66.0,1060.0,1030.0,46.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,18.384915,4.700641,32.0,47.61508484535182,15.615085,0.4645261218836163,0.6220547,
2019-12-11 07:00:00,488.0,19.0,100.0,1.0,16.0,16.0,17.0,20.0,30.0,11.9,50.0,15.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,46.0,0.0,0.0,52.0,3.0,3043.320249795,1268.316599795,49.61218254332624,15.27624789732863,0.0,1.723752,20.0,49.61218254332624,29.612183,0.880995542667596,0.1375746,
2019-12-11 08:00:00,488.0,19.0,44.0,0.0,13.0,10.0,11.0,35.0,29.2,8.9,49.0,7.0,1000.0,0.0,18.0,7.0,10.0,21.0,28.0,67.0,1060.0,1030.0,46.0,1.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,18.520261,3.700641,35.0,48.47973917390766,13.479739,0.379927792984262,0.6804263,
2019-12-11 09:00:00,488.0,19.0,100.0,0.0,12.0,8.0,9.0,37.0,26.2,7.9,44.0,3.0,800.0,0.0,18.0,8.0,10.0,19.0,35.0,68.0,1350.0,1170.0,40.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,23.984597,7.147817,37.0,44.01540253572364,7.015403,0.2191258720602381,0.8295711,
2019-12-11 10:00:00,488.0,19.0,44.0,0.0,12.0,11.0,8.0,44.0,28.0,8.9,47.0,7.0,620.0,0.0,18.0,7.0,7.0,20.0,27.0,60.0,940.0,910.0,42.0,1.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,13.263192,0.700641,44.0,46.73680772378418,2.736808,0.07878697495066929,0.93232,
2019-12-11 11:00:00,488.0,19.0,44.0,0.0,11.0,4.0,6.0,43.0,28.0,7.4,47.0,1.0,460.0,0.0,18.0,8.0,9.0,20.0,29.0,64.0,1350.0,1170.0,43.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,17.263192,7.981701,43.0,46.73680772378418,3.736808,0.10456468380954503,0.9182649,
2019-12-11 12:00:00,488.0,19.0,44.0,0.0,10.0,-3.0,-2.0,31.0,26.8,6.0,45.0,-5.0,280.0,0.0,18.0,8.0,8.0,20.0,22.0,65.0,1350.0,1170.0,60.0,0.0,2729.507449795,689.724249795,44.937479651873446,-4.595461408315032,20.06252,12.595461,31.0,44.937479651873446,13.93748,0.3989263146305012,0.718622,
2019-12-11 13:00:00,488.0,19.0,44.0,0.0,9.0,7.0,7.0,33.0,28.6,8.7,48.0,6.0,300.0,0.0,18.0,7.0,7.0,21.0,16.0,63.0,1060.0,1030.0,27.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,1.368439,33.0,47.61508484535182,14.615085,0.37848123495083424,0.6518852,
2019-12-11 14:00:00,488.0,19.0,44.0,1.0,9.0,0.0,7.0,25.0,27.4,7.0,46.0,-1.0,200.0,0.0,18.0,8.0,8.0,21.0,15.0,67.0,1350.0,1170.0,46.0,4.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,21.155561,8.508861,25.0,45.84443855943209,20.844439,0.5657418002550584,0.5503138,
2019-12-11 15:00:00,488.0,19.0,44.0,0.0,8.0,5.0,6.0,40.0,28.0,7.7,47.0,2.0,440.0,0.0,18.0,8.0,6.0,21.0,28.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,17.263192,3.87184,40.0,46.73680772378418,6.736808,0.1739123174020258,0.8489798,
2019-12-11 16:00:00,488.0,19.0,44.0,0.0,8.0,6.0,7.0,29.0,28.0,8.4,47.0,5.0,280.0,0.0,18.0,8.0,8.0,20.0,17.0,63.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,16.263192,3.389789,29.0,46.73680772378418,17.736808,0.4578799607462155,0.5789641,
2019-12-11 17:00:00,488.0,19.0,44.0,0.0,8.0,3.0,2.0,32.0,29.2,7.7,49.0,2.0,240.0,0.0,18.0,8.0,7.0,22.0,18.0,64.0,1350.0,1170.0,40.0,1.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,15.520261,4.87184,32.0,48.47973917390766,16.479739,0.4071108000276462,0.6444622,
2019-12-11 18:00:00,488.0,19.0,44.0,0.0,8.0,5.0,6.0,36.0,29.2,8.2,49.0,4.0,300.0,0.0,18.0,8.0,6.0,21.0,18.0,70.0,1350.0,1170.0,53.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,21.520261,2.084367,36.0,48.47973917390766,12.479739,0.3082959340816149,0.7199598,
2019-12-11 19:00:00,488.0,19.0,44.0,0.0,7.0,5.0,5.0,35.0,29.2,8.2,49.0,4.0,260.0,0.0,18.0,8.0,7.0,22.0,16.0,63.0,1350.0,1170.0,42.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,14.520261,3.084367,35.0,48.47973917390766,13.479739,0.32497164322767175,0.6975203,
2019-12-11 20:00:00,488.0,19.0,44.0,0.0,7.0,6.0,4.0,41.0,29.2,8.2,49.0,4.0,580.0,0.0,18.0,8.0,4.0,21.0,23.0,64.0,1350.0,1170.0,45.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,15.520261,0.084367,41.0,48.47973917390766,7.479739,0.18032271053201418,0.8321578,
2019-12-11 21:00:00,488.0,19.0,44.0,1.0,7.0,4.0,3.0,39.0,28.6,7.7,48.0,2.0,340.0,0.0,18.0,8.0,7.0,21.0,21.0,67.0,1350.0,1170.0,50.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,4.87184,39.0,47.61508484535182,8.615085,0.21211540078774332,0.810603,
2019-12-11 22:00:00,488.0,19.0,44.0,0.0,7.0,4.0,5.0,39.0,28.6,7.7,48.0,2.0,360.0,0.0,18.0,8.0,6.0,21.0,24.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,15.384915,3.87184,39.0,47.61508484535182,8.615085,0.21211540078774332,0.810603,
2019-12-11 23:00:00,488.0,19.0,44.0,0.0,7.0,3.0,5.0,32.0,28.0,7.7,47.0,2.0,260.0,0.0,18.0,8.0,7.0,21.0,18.0,62.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,15.263192,4.87184,32.0,46.73680772378418,14.736808,0.3708603897534373,0.6696424,
2019-12-12 00:00:00,488.0,19.0,44.0,0.0,8.0,3.0,2.0,38.0,26.8,7.7,45.0,2.0,320.0,0.0,18.0,8.0,7.0,19.0,20.0,57.0,1350.0,1170.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,12.06252,4.87184,38.0,44.937479651873446,6.93748,0.18781682089260077,0.8379446,
2019-12-12 01:00:00,488.0,19.0,44.0,0.0,10.0,7.0,7.0,34.0,28.6,8.7,48.0,6.0,320.0,0.0,18.0,7.0,6.0,21.0,19.0,61.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,13.384915,0.368439,34.0,47.61508484535182,13.615085,0.3619581095184595,0.6757041,
2019-12-12 02:00:00,488.0,19.0,72.0,0.0,10.0,8.0,5.0,32.0,28.0,8.2,47.0,4.0,780.0,0.0,18.0,8.0,8.0,20.0,35.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,17.263192,4.084367,32.0,46.73680772378418,14.736808,0.40114557886473845,0.6558523,
2019-12-12 03:00:00,488.0,19.0,100.0,1.0,12.0,11.0,8.0,30.0,27.4,8.9,46.0,7.0,960.0,0.0,18.0,7.0,7.0,20.0,41.0,66.0,1060.0,1030.0,59.0,1.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,20.155561,0.700641,30.0,45.84443855943209,15.844439,0.46815487785907794,0.5993322,
2019-12-12 04:00:00,488.0,19.0,86.0,0.0,12.0,8.0,8.0,30.0,28.6,8.4,48.0,5.0,780.0,0.0,18.0,7.0,10.0,21.0,31.0,68.0,1060.0,1030.0,53.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,5.389789,30.0,47.61508484535182,17.615085,0.4945961823898048,0.5903933,
2019-12-12 05:00:00,488.0,19.0,100.0,0.0,14.0,9.0,11.0,30.0,29.2,9.2,49.0,8.0,280.0,0.0,18.0,7.0,12.0,21.0,16.0,71.0,1060.0,1030.0,60.0,0.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,22.520261,4.717677,30.0,48.47973917390766,18.479739,0.5359593617223309,0.5514345,
2019-12-12 06:00:00,488.0,19.0,100.0,0.0,12.0,9.0,10.0,33.0,28.6,8.9,48.0,7.0,500.0,0.0,18.0,7.0,10.0,21.0,27.0,69.0,1060.0,1030.0,56.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,3.700641,33.0,47.61508484535182,14.615085,0.41036221206440393,0.6462585,
2019-12-12 07:00:00,488.0,19.0,100.0,0.0,13.0,10.0,10.0,29.0,28.6,9.2,48.0,8.0,580.0,0.0,18.0,7.0,9.0,20.0,30.0,69.0,1060.0,1030.0,54.0,1.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,1.717677,29.0,47.61508484535182,18.615085,0.5377737793556115,0.5384624,
2019-12-12 08:00:00,488.0,19.0,70.0,1.0,12.0,9.0,7.0,32.0,28.6,8.9,48.0,7.0,760.0,0.0,18.0,8.0,10.0,21.0,32.0,73.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,25.384915,3.700641,32.0,47.61508484535182,15.615085,0.4384402021728709,0.6220547,
2019-12-12 09:00:00,488.0,19.0,44.0,0.0,11.0,3.0,9.0,27.0,28.6,7.9,48.0,3.0,200.0,0.0,18.0,8.0,11.0,22.0,12.0,70.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,8.147817,27.0,47.61508484535182,20.615085,0.5630216367672033,0.5394605,
2019-12-12 10:00:00,488.0,19.0,44.0,0.0,9.0,5.0,5.0,28.0,26.8,7.9,45.0,3.0,380.0,0.0,18.0,8.0,9.0,19.0,23.0,62.0,1350.0,1170.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,17.06252,6.147817,28.0,44.937479651873446,16.93748,0.47130405816082427,0.597544,
2019-12-12 11:00:00,488.0,19.0,44.0,0.0,9.0,6.0,4.0,39.0,27.4,7.7,46.0,2.0,520.0,0.0,18.0,8.0,7.0,20.0,32.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,18.155561,4.87184,39.0,45.84443855943209,6.844439,0.1857658650154092,0.843435,
2019-12-12 12:00:00,488.0,19.0,44.0,0.0,8.0,8.0,6.0,30.0,28.0,8.4,47.0,5.0,540.0,0.0,18.0,8.0,5.0,20.0,27.0,67.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,0.389789,30.0,46.73680772378418,16.736808,0.4320647204421983,0.6027021,
2019-12-12 13:00:00,488.0,19.0,44.0,1.0,8.0,5.0,4.0,30.0,28.6,7.9,48.0,3.0,340.0,0.0,18.0,8.0,7.0,21.0,23.0,64.0,1350.0,1170.0,59.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,4.147817,30.0,47.61508484535182,17.615085,0.4446559957845665,0.6064803,
2019-12-12 15:00:00,488.0,19.0,44.0,0.0,8.0,7.0,7.0,31.0,29.2,8.7,49.0,6.0,200.0,0.0,18.0,8.0,6.0,22.0,13.0,61.0,1350.0,1170.0,45.0,1.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,12.520261,0.368439,31.0,48.47973917390766,17.479739,0.4318145165141541,0.5920541,
2019-12-12 16:00:00,488.0,19.0,44.0,0.0,8.0,5.0,3.0,40.0,28.6,7.7,48.0,2.0,340.0,0.0,18.0,8.0,6.0,21.0,23.0,63.0,1350.0,1170.0,42.0,1.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,15.384915,3.87184,40.0,47.61508484535182,7.615085,0.19222690118492844,0.8325874,
2019-12-12 17:00:00,488.0,19.0,44.0,0.0,8.0,6.0,5.0,42.0,28.6,8.2,48.0,4.0,320.0,0.0,18.0,8.0,6.0,21.0,20.0,63.0,1350.0,1170.0,40.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,2.084367,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8715067,
2019-12-12 18:00:00,488.0,19.0,44.0,0.0,8.0,5.0,6.0,33.0,29.2,7.9,49.0,3.0,260.0,0.0,18.0,8.0,6.0,21.0,18.0,61.0,1350.0,1170.0,60.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,12.520261,3.147817,33.0,48.47973917390766,15.479739,0.38240708354113845,0.6607371,
2019-12-12 19:00:00,488.0,19.0,44.0,0.0,8.0,6.0,4.0,41.0,28.6,8.2,48.0,4.0,320.0,0.0,18.0,8.0,5.0,21.0,21.0,61.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,13.384915,1.084367,41.0,47.61508484535182,6.615085,0.16698399172496464,0.8486232,
2019-12-12 20:00:00,488.0,19.0,44.0,0.0,7.0,5.0,4.0,40.0,28.6,7.9,48.0,3.0,380.0,0.0,18.0,8.0,3.0,20.0,25.0,61.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,13.384915,0.147817,40.0,47.61508484535182,7.615085,0.1874940069433711,0.8298796,
2019-12-12 22:00:00,488.0,19.0,44.0,0.0,8.0,9.0,9.0,25.0,29.2,9.5,49.0,9.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,52.0,0.0,0.0,32.0,3.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,3.520261,3.756171,25.0,48.47973917390766,23.479739,0.5800368154332011,0.4164482,
2019-12-12 23:00:00,488.0,19.0,44.0,0.0,8.0,4.0,6.0,42.0,27.4,7.4,46.0,1.0,460.0,0.0,18.0,8.0,6.0,20.0,29.0,66.0,1350.0,1170.0,52.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,20.155561,4.981701,42.0,45.84443855943209,3.844439,0.10158530939658604,0.9142367,
2019-12-13 00:00:00,488.0,19.0,44.0,0.0,11.0,11.0,11.0,20.0,28.0,10.3,47.0,11.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,46.0,0.0,0.0,32.0,2.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,0.0,1.289197,20.0,46.73680772378418,26.736808,0.7481588228767746,0.257847,
2019-12-13 01:00:00,488.0,19.0,44.0,0.0,12.0,5.0,9.0,27.0,28.6,8.4,48.0,5.0,260.0,0.0,18.0,8.0,11.0,21.0,15.0,70.0,1350.0,1170.0,55.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,6.389789,27.0,47.61508484535182,20.615085,0.5788301527152057,0.5206338,
2019-12-13 02:00:00,488.0,19.0,44.0,0.0,14.0,15.0,15.0,21.0,28.6,11.5,48.0,14.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,50.0,0.0,0.0,25.0,2.0,2906.0271497950002,1229.089999795,47.61508484535182,14.176527939007542,2.384915,2.823472,21.0,47.61508484535182,26.615085,0.791760161321748,0.20406,
2019-12-13 03:00:00,488.0,19.0,44.0,0.0,14.0,5.0,9.0,27.0,30.0,7.4,50.0,1.0,120.0,0.0,18.0,8.0,12.0,25.0,12.0,66.0,1350.0,1170.0,39.0,2.0,3043.320249795,827.0173497950001,49.61218254332624,1.0182989954336676,16.387817,10.981701,27.0,49.61218254332624,22.612183,0.6349563937141378,0.5346702,
2019-12-13 04:00:00,488.0,19.0,44.0,1.0,15.0,13.0,13.0,36.0,28.6,10.3,48.0,11.0,400.0,0.0,18.0,7.0,12.0,20.0,17.0,62.0,940.0,910.0,44.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,14.384915,1.289197,36.0,47.61508484535182,11.615085,0.3561261623286974,0.6852646,
2019-12-13 05:00:00,488.0,19.0,44.0,0.0,14.0,9.0,12.0,25.0,28.6,9.2,48.0,8.0,1000.0,0.0,18.0,7.0,13.0,20.0,23.0,65.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,17.384915,5.717677,25.0,47.61508484535182,22.615085,0.6727659651624274,0.4392875,
2019-12-13 06:00:00,488.0,19.0,44.0,0.0,15.0,10.0,9.0,29.0,29.2,9.2,49.0,8.0,300.0,0.0,18.0,7.0,14.0,21.0,18.0,64.0,940.0,910.0,23.0,1.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,15.520261,6.717677,29.0,48.47973917390766,19.479739,0.581836641522628,0.5271611,
2019-12-13 07:00:00,488.0,19.0,44.0,0.0,17.0,17.0,19.0,21.0,28.0,12.2,47.0,16.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,43.0,0.0,0.0,54.0,1.0,2847.1872497950003,1297.736549795,46.73680772378418,16.084389471556506,0.0,1.915611,21.0,46.73680772378418,25.736808,0.86548657942914,0.1603662,
2019-12-13 08:00:00,488.0,19.0,44.0,0.0,16.0,16.0,17.0,23.0,28.0,12.6,47.0,17.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,50.0,0.0,0.0,26.0,2.0,2847.1872497950003,1336.963149795,46.73680772378418,17.140780261453244,3.263192,1.85922,23.0,46.73680772378418,23.736808,0.7722600282147202,0.1979732,
2019-12-13 10:00:00,488.0,19.0,44.0,0.0,14.0,13.0,12.0,32.0,26.8,10.3,45.0,11.0,520.0,0.0,18.0,7.0,11.0,18.0,17.0,64.0,940.0,910.0,45.0,0.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,19.06252,0.289197,32.0,44.937479651873446,12.93748,0.41818144676231117,0.622006,
2019-12-13 11:00:00,488.0,19.0,44.0,0.0,14.0,14.0,15.0,19.0,28.0,11.5,47.0,14.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,43.0,0.0,0.0,52.0,1.0,2847.1872497950003,1229.089999795,46.73680772378418,14.176527939007542,0.0,0.823472,19.0,46.73680772378418,27.736808,0.8472667290600987,0.1481398,
2019-12-13 12:00:00,488.0,19.0,44.0,1.0,13.0,13.0,14.0,25.0,29.2,11.5,49.0,14.0,0.0,0.0,18.0,0.0,16.0,0.0,0.0,49.0,0.0,0.0,44.0,2.0,2964.867049795,1229.089999795,48.47973917390766,14.176527939007542,0.520261,1.823472,25.0,48.47973917390766,23.479739,0.6617787939452315,0.3155236,
2019-12-13 13:00:00,488.0,19.0,44.0,0.0,11.0,7.0,10.0,41.0,28.0,8.4,47.0,5.0,480.0,0.0,18.0,8.0,10.0,20.0,27.0,62.0,1350.0,1170.0,40.0,1.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,15.263192,5.389789,41.0,46.73680772378418,5.736808,0.16052939155452153,0.8638198,
2019-12-13 14:00:00,488.0,19.0,44.0,0.0,12.0,5.0,9.0,26.0,28.0,8.2,47.0,4.0,240.0,0.0,18.0,8.0,11.0,20.0,15.0,68.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,7.084367,26.0,46.73680772378418,20.736808,0.5969693060137352,0.5157347,
2019-12-13 15:00:00,488.0,19.0,44.0,0.0,11.0,7.0,10.0,26.0,28.0,8.7,47.0,6.0,220.0,0.0,18.0,8.0,11.0,21.0,13.0,64.0,1350.0,1170.0,41.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,5.368439,26.0,46.73680772378418,20.736808,0.5802646996418451,0.4955192,
2019-12-13 16:00:00,488.0,19.0,44.0,0.0,10.0,6.0,5.0,42.0,28.6,8.2,48.0,4.0,360.0,0.0,18.0,7.0,9.0,21.0,22.0,63.0,1060.0,1030.0,40.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,5.084367,42.0,47.61508484535182,5.615085,0.1492774779875013,0.8715067,
2019-12-13 17:00:00,488.0,19.0,44.0,0.0,11.0,9.0,9.0,27.0,28.0,9.2,47.0,8.0,300.0,0.0,18.0,7.0,8.0,20.0,14.0,63.0,1060.0,1030.0,42.0,1.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,16.263192,0.717677,27.0,46.73680772378418,19.736808,0.5522823457693569,0.4997576,
2019-12-13 18:00:00,488.0,19.0,44.0,0.0,10.0,8.0,6.0,41.0,29.2,8.7,49.0,6.0,560.0,0.0,18.0,7.0,6.0,21.0,22.0,63.0,1060.0,1030.0,47.0,1.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,14.520261,0.368439,41.0,48.47973917390766,7.479739,0.19438122920209036,0.8254362,
2019-12-13 19:00:00,488.0,19.0,44.0,0.0,10.0,7.0,8.0,35.0,28.6,8.4,48.0,5.0,280.0,0.0,18.0,7.0,8.0,21.0,18.0,62.0,1060.0,1030.0,40.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,3.389789,35.0,47.61508484535182,12.615085,0.3353730305770898,0.7066592,
2019-12-13 20:00:00,488.0,19.0,44.0,1.0,10.0,7.0,8.0,32.0,28.6,8.7,48.0,6.0,260.0,0.0,18.0,7.0,7.0,21.0,18.0,60.0,1060.0,1030.0,58.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,12.384915,1.368439,32.0,47.61508484535182,15.615085,0.41512826740119907,0.6280664,
2019-12-13 21:00:00,488.0,19.0,44.0,0.0,10.0,6.0,8.0,43.0,29.2,8.2,49.0,4.0,300.0,0.0,18.0,8.0,9.0,22.0,17.0,63.0,1350.0,1170.0,44.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,14.520261,5.084367,43.0,48.47973917390766,5.479739,0.14240582492606138,0.8770369,
2019-12-13 22:00:00,488.0,19.0,44.0,0.0,10.0,8.0,8.0,32.0,28.6,8.9,48.0,7.0,280.0,0.0,18.0,7.0,7.0,21.0,15.0,62.0,1060.0,1030.0,28.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,14.384915,0.700641,32.0,47.61508484535182,15.615085,0.41512826740119907,0.6220547,
2019-12-13 23:00:00,488.0,19.0,44.0,0.0,10.0,8.0,8.0,29.0,26.8,8.7,45.0,6.0,520.0,0.0,18.0,7.0,6.0,19.0,26.0,61.0,1060.0,1030.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,16.06252,0.368439,29.0,44.937479651873446,15.93748,0.45617142847181275,0.5945272,
2019-12-14 00:00:00,488.0,19.0,44.0,0.0,10.0,8.0,6.0,40.0,28.6,8.7,48.0,6.0,380.0,0.0,18.0,7.0,6.0,21.0,21.0,62.0,1060.0,1030.0,40.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,0.368439,40.0,47.61508484535182,7.615085,0.20244763587024087,0.8186173,
2019-12-14 01:00:00,488.0,19.0,44.0,0.0,11.0,4.0,9.0,26.0,27.4,7.9,46.0,3.0,300.0,0.0,18.0,8.0,10.0,20.0,20.0,68.0,1350.0,1170.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,7.147817,26.0,45.84443855943209,19.844439,0.5695152460600712,0.5384183,
2019-12-14 02:00:00,488.0,19.0,44.0,0.0,13.0,3.0,11.0,30.0,29.2,7.7,49.0,2.0,180.0,0.0,18.0,8.0,12.0,23.0,12.0,67.0,1350.0,1170.0,60.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,18.520261,9.87184,30.0,48.47973917390766,18.479739,0.5208532934647467,0.6013137,
2019-12-14 03:00:00,488.0,19.0,44.0,0.0,14.0,12.0,12.0,32.0,27.4,10.3,46.0,11.0,360.0,0.0,18.0,7.0,11.0,19.0,16.0,59.0,940.0,910.0,40.0,1.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,13.155561,0.289197,32.0,45.84443855943209,13.844439,0.4347521773436755,0.6059492,
2019-12-14 04:00:00,488.0,19.0,44.0,1.0,14.0,9.0,12.0,28.0,28.0,9.2,47.0,8.0,360.0,0.0,18.0,7.0,14.0,20.0,19.0,69.0,1060.0,1030.0,54.0,3.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,22.263192,6.717677,28.0,46.73680772378418,18.736808,0.5723468261808313,0.5251032,
2019-12-14 05:00:00,488.0,19.0,58.0,0.0,15.0,8.0,12.0,33.0,28.0,8.7,47.0,6.0,440.0,0.0,18.0,8.0,13.0,20.0,24.0,63.0,1350.0,1170.0,40.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,16.263192,7.368439,33.0,46.73680772378418,13.736808,0.4328352151721097,0.6658138,
2019-12-14 06:00:00,488.0,19.0,44.0,0.0,15.0,13.0,11.0,40.0,28.6,9.9,48.0,10.0,640.0,0.0,18.0,7.0,11.0,20.0,25.0,63.0,940.0,910.0,46.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,15.384915,1.505709,40.0,47.61508484535182,7.615085,0.23348352567861783,0.800238,
2019-12-14 07:00:00,488.0,19.0,58.0,0.0,14.0,9.0,8.0,32.0,29.2,8.9,49.0,7.0,460.0,0.0,18.0,7.0,11.0,21.0,23.0,65.0,940.0,910.0,40.0,1.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,16.520261,4.700641,32.0,48.47973917390766,16.479739,0.47795428256809275,0.6093032,
2019-12-14 08:00:00,488.0,19.0,44.0,0.0,13.0,9.0,7.0,39.0,28.6,8.7,48.0,6.0,520.0,0.0,18.0,7.0,10.0,21.0,29.0,65.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,17.384915,4.368439,39.0,47.61508484535182,8.615085,0.24888238866058568,0.7947984,
2019-12-14 09:00:00,488.0,19.0,44.0,0.0,12.0,8.0,7.0,29.0,28.0,8.7,47.0,6.0,320.0,0.0,18.0,7.0,11.0,20.0,19.0,63.0,940.0,910.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,16.263192,5.368439,29.0,46.73680772378418,17.736808,0.5106055841698909,0.5685026,
2019-12-14 10:00:00,488.0,19.0,44.0,1.0,12.0,8.0,10.0,30.0,29.2,8.9,49.0,7.0,260.0,0.0,18.0,7.0,12.0,21.0,15.0,64.0,1060.0,1030.0,38.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,15.520261,5.700641,30.0,48.47973917390766,18.479739,0.5065754146953368,0.5618878,
2019-12-14 11:00:00,488.0,19.0,44.0,0.0,12.0,1.0,10.0,38.0,30.0,7.2,50.0,0.0,160.0,0.0,18.0,8.0,11.0,24.0,13.0,65.0,1350.0,1170.0,40.0,1.0,3043.320249795,807.4040497950001,49.61218254332624,0.2617237001121566,15.387817,10.738276,38.0,49.61218254332624,11.612183,0.30873462306059185,0.7646996,
2019-12-14 12:00:00,488.0,19.0,44.0,0.0,11.0,10.0,9.0,29.0,28.0,9.5,47.0,9.0,340.0,0.0,18.0,7.0,9.0,20.0,13.0,64.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,17.263192,0.756171,29.0,46.73680772378418,17.736808,0.49631763802438045,0.5392197,
2019-12-14 13:00:00,488.0,19.0,44.0,0.0,11.0,8.0,9.0,34.0,28.6,8.9,48.0,7.0,280.0,0.0,18.0,7.0,8.0,21.0,17.0,61.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,13.384915,1.700641,34.0,47.61508484535182,13.615085,0.37184360100502123,0.6704624,
2019-12-14 14:00:00,488.0,19.0,44.0,0.0,10.0,8.0,9.0,37.0,28.6,8.9,48.0,7.0,340.0,0.0,18.0,7.0,10.0,21.0,18.0,64.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,16.384915,3.700641,37.0,47.61508484535182,10.615085,0.28220287269435024,0.743074,
2019-12-14 15:00:00,488.0,19.0,44.0,0.0,10.0,6.0,5.0,37.0,28.6,8.2,48.0,4.0,300.0,0.0,18.0,7.0,9.0,21.0,18.0,62.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,14.384915,5.084367,37.0,47.61508484535182,10.615085,0.28220287269435024,0.7570888,
2019-12-14 16:00:00,488.0,19.0,44.0,0.0,10.0,7.0,6.0,45.0,28.6,8.4,48.0,5.0,400.0,0.0,18.0,7.0,8.0,21.0,24.0,62.0,1060.0,1030.0,58.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,3.389789,45.0,47.61508484535182,2.615085,0.06952224116339198,0.939191,
2019-12-14 17:00:00,488.0,19.0,44.0,1.0,11.0,10.0,10.0,24.0,26.8,9.9,45.0,10.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,50.0,0.0,0.0,45.0,3.0,2729.507449795,1072.183599795,44.937479651873446,9.494291351226025,5.06252,1.505709,24.0,44.937479651873446,20.93748,0.6169426903463113,0.4092665,
2019-12-14 18:00:00,488.0,19.0,44.0,0.0,10.0,8.0,9.0,29.0,27.4,8.7,46.0,6.0,400.0,0.0,18.0,8.0,9.0,19.0,20.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,18.155561,3.368439,29.0,45.84443855943209,16.844439,0.4699317293551962,0.5811183,
2019-12-14 19:00:00,488.0,19.0,44.0,0.0,10.0,4.0,8.0,32.0,28.0,7.9,47.0,3.0,260.0,0.0,18.0,8.0,9.0,20.0,17.0,62.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,15.263192,6.147817,32.0,46.73680772378418,14.736808,0.40114557886473845,0.664192,
2019-12-14 20:00:00,488.0,19.0,44.0,0.0,10.0,8.0,8.0,37.0,28.6,8.7,48.0,6.0,360.0,0.0,18.0,7.0,7.0,21.0,19.0,62.0,1060.0,1030.0,40.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,1.368439,37.0,47.61508484535182,10.615085,0.28220287269435024,0.7471607,
2019-12-14 21:00:00,488.0,19.0,44.0,0.0,9.0,6.0,8.0,44.0,28.6,7.9,48.0,3.0,480.0,0.0,18.0,8.0,8.0,21.0,29.0,70.0,1350.0,1170.0,42.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,5.147817,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9192393,
2019-12-14 22:00:00,488.0,19.0,44.0,0.0,9.0,6.0,7.0,44.0,28.6,7.9,48.0,3.0,480.0,0.0,18.0,8.0,9.0,21.0,28.0,66.0,1350.0,1170.0,51.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,18.384915,6.147817,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9192393,
2019-12-14 23:00:00,488.0,19.0,44.0,0.0,10.0,10.0,10.0,20.0,28.6,9.9,48.0,10.0,0.0,0.0,18.0,0.0,13.0,0.0,0.0,47.0,0.0,0.0,37.0,3.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,0.0,3.505709,20.0,47.61508484535182,27.615085,0.7341492146976364,0.27559,
2019-12-15 00:00:00,488.0,19.0,44.0,1.0,11.0,7.0,9.0,43.0,28.0,8.4,47.0,5.0,400.0,0.0,18.0,8.0,10.0,20.0,22.0,65.0,1350.0,1170.0,59.0,1.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,18.263192,5.389789,43.0,46.73680772378418,3.736808,0.10456468380954503,0.9112958,
2019-12-15 01:00:00,488.0,19.0,44.0,0.0,12.0,7.0,10.0,28.0,28.0,8.7,47.0,6.0,240.0,0.0,18.0,8.0,11.0,21.0,13.0,61.0,1350.0,1170.0,40.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,14.263192,5.368439,28.0,46.73680772378418,18.736808,0.5393934914511723,0.5441748,
2019-12-15 02:00:00,488.0,19.0,44.0,0.0,13.0,9.0,11.0,31.0,29.2,9.5,49.0,9.0,220.0,0.0,18.0,7.0,10.0,21.0,13.0,61.0,940.0,910.0,40.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,12.520261,1.756171,31.0,48.47973917390766,17.479739,0.4926681933686498,0.5655687,
2019-12-15 03:00:00,488.0,19.0,44.0,0.0,15.0,12.0,12.0,29.0,27.4,10.3,46.0,11.0,460.0,0.0,18.0,7.0,11.0,19.0,20.0,65.0,940.0,910.0,40.0,1.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,19.155561,0.289197,29.0,45.84443855943209,16.844439,0.5461094377692619,0.5205609,
2019-12-15 04:00:00,488.0,19.0,44.0,0.0,16.0,12.0,16.0,28.0,27.4,9.9,46.0,10.0,120.0,0.0,18.0,7.0,12.0,19.0,13.0,58.0,940.0,910.0,55.0,0.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,12.155561,2.505709,28.0,45.84443855943209,17.844439,0.5979150508884481,0.5090958,
2019-12-15 05:00:00,488.0,19.0,44.0,0.0,18.0,19.0,19.0,24.0,28.6,13.4,48.0,19.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,60.0,0.0,0.0,25.0,2.0,2906.0271497950002,1415.416349795,47.61508484535182,19.185631007886286,12.384915,1.814369,24.0,47.61508484535182,23.615085,0.7974005518915968,0.1693444,
2019-12-15 06:00:00,488.0,19.0,44.0,0.0,17.0,1.0,11.0,30.0,27.4,7.2,46.0,0.0,140.0,0.0,18.0,8.0,14.0,21.0,12.0,60.0,1350.0,1170.0,40.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,14.155561,13.738276,30.0,45.84443855943209,15.844439,0.5493065488986226,0.6524025,
2019-12-15 07:00:00,488.0,19.0,44.0,0.0,16.0,9.0,13.0,28.0,28.0,9.5,47.0,9.0,220.0,0.0,18.0,7.0,15.0,21.0,12.0,67.0,1060.0,1030.0,58.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,20.263192,6.756171,28.0,46.73680772378418,18.736808,0.6095886133777463,0.5132409,
2019-12-15 08:00:00,488.0,19.0,44.0,1.0,15.0,15.0,15.0,28.0,28.0,11.9,47.0,15.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,53.0,0.0,0.0,35.0,3.0,2847.1872497950003,1268.316599795,46.73680772378418,15.27624789732863,6.263192,0.0,28.0,46.73680772378418,18.736808,0.5903809911530035,0.404435,
2019-12-15 09:00:00,488.0,19.0,44.0,0.0,14.0,9.0,12.0,35.0,29.2,8.9,49.0,7.0,360.0,0.0,18.0,7.0,14.0,21.0,22.0,63.0,940.0,910.0,40.0,1.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,14.520261,7.700641,35.0,48.47973917390766,13.479739,0.39094666383673554,0.6804263,
2019-12-15 10:00:00,488.0,19.0,44.0,0.0,14.0,12.0,11.0,29.0,26.2,9.9,44.0,10.0,540.0,0.0,18.0,7.0,10.0,18.0,21.0,64.0,940.0,910.0,60.0,0.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,19.984597,0.505709,29.0,44.01540253572364,15.015403,0.5002565926653495,0.5650371,
2019-12-15 11:00:00,488.0,19.0,44.0,0.0,14.0,8.0,12.0,27.0,28.6,9.2,48.0,8.0,220.0,0.0,18.0,7.0,13.0,21.0,12.0,66.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,18.384915,5.717677,27.0,47.61508484535182,20.615085,0.6132688670827671,0.4888749,
2019-12-15 12:00:00,488.0,19.0,44.0,0.0,13.0,10.0,11.0,33.0,28.6,9.5,48.0,9.0,360.0,0.0,18.0,7.0,9.0,20.0,19.0,60.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,12.384915,0.756171,33.0,47.61508484535182,14.615085,0.4222172230776012,0.6287879,
2019-12-15 13:00:00,488.0,19.0,44.0,0.0,14.0,11.0,11.0,30.0,28.0,9.9,47.0,10.0,400.0,0.0,18.0,7.0,12.0,20.0,18.0,64.0,940.0,910.0,60.0,0.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,17.263192,2.505709,30.0,46.73680772378418,16.736808,0.511253514429883,0.5505994,
2019-12-15 14:00:00,488.0,19.0,44.0,0.0,14.0,8.0,11.0,30.0,29.2,9.2,49.0,8.0,260.0,0.0,18.0,7.0,12.0,21.0,15.0,64.0,1060.0,1030.0,40.0,1.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,15.520261,4.717677,30.0,48.47973917390766,18.479739,0.5359593617223309,0.5514345,
2019-12-15 15:00:00,488.0,19.0,44.0,1.0,14.0,13.0,10.0,38.0,27.4,9.9,46.0,10.0,640.0,0.0,18.0,7.0,10.0,19.0,23.0,61.0,940.0,910.0,47.0,2.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,15.155561,0.505709,38.0,45.84443855943209,7.844439,0.24633623184656633,0.7841979,
2019-12-15 16:00:00,488.0,19.0,44.0,0.0,14.0,4.0,12.0,32.0,26.8,7.7,45.0,2.0,340.0,0.0,18.0,8.0,12.0,19.0,21.0,63.0,1350.0,1170.0,35.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,18.06252,9.87184,32.0,44.937479651873446,12.93748,0.41818144676231117,0.6977882,
2019-12-15 17:00:00,488.0,19.0,44.0,0.0,14.0,13.0,14.0,23.0,28.0,11.1,47.0,13.0,0.0,0.0,18.0,0.0,16.0,0.0,0.0,56.0,0.0,0.0,42.0,1.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,9.263192,2.949883,23.0,46.73680772378418,23.736808,0.7250801055582021,0.2953654,
2019-12-15 18:00:00,488.0,19.0,44.0,0.0,14.0,13.0,13.0,30.0,30.8,11.1,51.0,13.0,0.0,0.0,18.0,0.0,14.0,0.0,0.0,54.0,0.0,0.0,43.0,1.0,3121.773449795,1189.863399795,50.722175177598615,13.050117260841603,3.277825,0.949883,30.0,50.722175177598615,20.722175,0.5642959574094351,0.4499325,
