Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-12-31 04:00:00,488.0,19.0,44.0,0.0,4.0,4.0,0.0,44.0,28.6,7.2,48.0,0.0,600.0,0.0,18.0,8.0,1.0,21.0,35.0,67.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.738276,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9236573,
2019-12-31 05:00:00,488.0,19.0,44.0,0.0,4.0,4.0,0.0,44.0,28.6,7.2,48.0,0.0,720.0,0.0,18.0,8.0,2.0,21.0,36.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,1.738276,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9236573,
2019-12-31 06:00:00,488.0,19.0,44.0,1.0,5.0,6.0,1.0,43.0,28.6,7.4,48.0,1.0,900.0,0.0,18.0,8.0,1.0,21.0,35.0,67.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,0.0,43.0,47.61508484535182,4.615085,0.10829698020660831,0.900957,
2019-12-31 07:00:00,488.0,19.0,44.0,0.0,4.0,5.0,1.0,42.0,28.6,7.2,48.0,0.0,820.0,0.0,18.0,8.0,0.0,21.0,36.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,0.0,42.0,47.61508484535182,5.615085,0.12874181077280228,0.8814216,
2019-12-31 08:00:00,488.0,19.0,44.0,0.0,4.0,4.0,0.0,43.0,28.6,7.2,48.0,0.0,680.0,0.0,18.0,8.0,1.0,21.0,37.0,67.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.738276,43.0,47.61508484535182,4.615085,0.10581396359456681,0.9025394,
2019-12-31 09:00:00,488.0,19.0,44.0,0.0,4.0,4.0,0.0,43.0,28.6,7.2,48.0,0.0,660.0,0.0,18.0,8.0,0.0,21.0,36.0,67.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.0,43.0,47.61508484535182,4.615085,0.10581396359456681,0.9025394,
2019-12-31 10:00:00,488.0,19.0,44.0,1.0,4.0,6.0,0.0,43.0,28.6,7.2,48.0,0.0,820.0,0.0,18.0,8.0,0.0,21.0,37.0,67.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.0,43.0,47.61508484535182,4.615085,0.10581396359456681,0.9025394,
2019-12-31 11:00:00,488.0,19.0,44.0,0.0,3.0,5.0,0.0,42.0,28.6,7.2,48.0,0.0,860.0,0.0,18.0,8.0,0.0,21.0,37.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,0.0,42.0,47.61508484535182,5.615085,0.12585619907400003,0.8814216,
2019-12-31 12:00:00,488.0,19.0,44.0,0.0,3.0,4.0,0.0,43.0,28.6,7.2,48.0,0.0,780.0,0.0,18.0,8.0,0.0,21.0,38.0,67.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.0,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9025394,
2019-12-31 13:00:00,488.0,19.0,44.0,0.0,3.0,4.0,0.0,43.0,28.6,7.0,48.0,-1.0,740.0,0.0,18.0,8.0,-1.0,21.0,38.0,67.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,19.384915,0.0,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9041,
2019-12-31 14:00:00,488.0,19.0,44.0,1.0,3.0,4.0,0.0,43.0,28.6,7.0,48.0,-1.0,800.0,0.0,18.0,8.0,0.0,21.0,38.0,70.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,22.384915,0.508861,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9041,
2019-12-31 15:00:00,488.0,19.0,44.0,0.0,3.0,4.0,0.0,42.0,28.6,7.0,48.0,-1.0,680.0,0.0,18.0,8.0,-1.0,21.0,37.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,20.384915,0.0,42.0,47.61508484535182,5.615085,0.12585619907400003,0.8833204,
2019-12-31 16:00:00,488.0,19.0,44.0,0.0,2.0,3.0,-1.0,43.0,28.6,6.7,48.0,-2.0,700.0,0.0,18.0,8.0,0.0,21.0,39.0,67.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,19.384915,1.692385,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9064019,
2019-12-31 17:00:00,488.0,19.0,44.0,0.0,2.0,4.0,0.0,43.0,28.6,7.0,48.0,-1.0,860.0,0.0,18.0,8.0,-1.0,21.0,39.0,69.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,21.384915,0.0,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9041,
2019-12-31 18:00:00,488.0,19.0,44.0,1.0,2.0,5.0,0.0,42.0,28.6,7.0,48.0,-1.0,880.0,0.0,18.0,8.0,-1.0,21.0,41.0,67.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,19.384915,0.0,42.0,47.61508484535182,5.615085,0.12309710743796144,0.8833204,
2019-12-31 19:00:00,488.0,19.0,44.0,0.0,2.0,4.0,-1.0,42.0,28.6,7.0,48.0,-1.0,720.0,0.0,18.0,8.0,-1.0,21.0,38.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,20.384915,0.0,42.0,47.61508484535182,5.615085,0.12309710743796144,0.8833204,
2019-12-31 20:00:00,488.0,19.0,44.0,0.0,2.0,4.0,-1.0,42.0,28.6,6.7,48.0,-2.0,820.0,0.0,18.0,8.0,-2.0,21.0,40.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,18.384915,0.0,42.0,47.61508484535182,5.615085,0.12309710743796144,0.886121,
2019-12-31 21:00:00,488.0,19.0,44.0,0.0,2.0,3.0,-1.0,43.0,28.6,6.7,48.0,-2.0,720.0,0.0,18.0,8.0,-2.0,21.0,41.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,20.384915,0.0,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9064019,
2019-12-31 22:00:00,488.0,19.0,44.0,1.0,2.0,5.0,-1.0,41.0,28.6,6.7,48.0,-2.0,1040.0,0.0,18.0,8.0,-1.0,21.0,41.0,69.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,21.384915,0.692385,41.0,47.61508484535182,6.615085,0.14501967983676955,0.8658401,
2019-12-31 23:00:00,488.0,19.0,44.0,0.0,1.0,4.0,-1.0,42.0,28.6,6.7,48.0,-2.0,900.0,0.0,18.0,8.0,-2.0,21.0,41.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,20.384915,0.0,42.0,47.61508484535182,5.615085,0.12045639343204806,0.886121,
2020-01-01 00:00:00,488.0,19.0,44.0,0.0,3.0,4.0,-1.0,43.0,28.6,6.7,48.0,-2.0,780.0,0.0,18.0,8.0,-1.0,21.0,40.0,67.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,19.384915,0.692385,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9064019,
2020-01-01 01:00:00,488.0,19.0,44.0,0.0,4.0,5.0,0.0,42.0,28.6,7.2,48.0,0.0,880.0,0.0,18.0,8.0,0.0,21.0,38.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.0,42.0,47.61508484535182,5.615085,0.12874181077280228,0.8814216,
2020-01-01 02:00:00,488.0,19.0,44.0,1.0,5.0,5.0,1.0,43.0,28.6,7.2,48.0,0.0,720.0,0.0,18.0,8.0,3.0,21.0,36.0,67.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,2.738276,43.0,47.61508484535182,4.615085,0.10829698020660831,0.9025394,
2020-01-01 03:00:00,488.0,19.0,44.0,0.0,6.0,7.0,3.0,42.0,28.0,7.7,47.0,2.0,840.0,0.0,18.0,8.0,2.0,21.0,34.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,0.0,42.0,46.73680772378418,4.736808,0.11627833069586391,0.8938141,
2020-01-01 04:00:00,488.0,19.0,44.0,0.0,8.0,9.0,4.0,42.0,28.6,8.2,48.0,4.0,1100.0,0.0,18.0,8.0,4.0,21.0,34.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,0.084367,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8715067,
2020-01-01 05:00:00,488.0,19.0,44.0,0.0,8.0,9.0,5.0,41.0,28.6,8.2,48.0,4.0,1200.0,0.0,18.0,8.0,4.0,21.0,34.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,0.084367,41.0,47.61508484535182,6.615085,0.16698399172496464,0.8486232,
2020-01-01 07:00:00,488.0,19.0,44.0,0.0,9.0,10.0,6.0,43.0,28.6,8.4,48.0,5.0,840.0,0.0,18.0,8.0,5.0,21.0,32.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8926846,
2020-01-01 08:00:00,488.0,19.0,44.0,0.0,8.0,10.0,5.0,42.0,28.6,8.2,48.0,4.0,980.0,0.0,18.0,8.0,5.0,21.0,33.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,1.084367,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8715067,
2020-01-01 09:00:00,488.0,19.0,44.0,1.0,8.0,9.0,5.0,43.0,28.6,8.2,48.0,4.0,1020.0,0.0,18.0,8.0,4.0,21.0,34.0,64.0,1350.0,1170.0,59.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,0.084367,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8943903,
2020-01-01 10:00:00,488.0,19.0,44.0,0.0,7.0,7.0,4.0,43.0,28.0,7.9,47.0,3.0,620.0,0.0,18.0,8.0,3.0,20.0,33.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,17.263192,0.147817,43.0,46.73680772378418,3.736808,0.0940389581864514,0.9148493,
2020-01-01 11:00:00,488.0,19.0,44.0,0.0,6.0,7.0,2.0,41.0,28.6,7.7,48.0,2.0,1020.0,0.0,18.0,8.0,2.0,21.0,36.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,18.384915,0.0,41.0,47.61508484535182,6.615085,0.15895882525730015,0.8545717,
2020-01-01 12:00:00,488.0,19.0,44.0,0.0,6.0,8.0,3.0,41.0,28.6,7.7,48.0,2.0,1180.0,0.0,18.0,8.0,2.0,21.0,36.0,65.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,17.384915,0.0,41.0,47.61508484535182,6.615085,0.15895882525730015,0.8545717,
2020-01-01 13:00:00,488.0,19.0,44.0,1.0,6.0,6.0,2.0,42.0,28.6,7.4,48.0,1.0,900.0,0.0,18.0,8.0,3.0,21.0,36.0,66.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,18.384915,1.981701,42.0,47.61508484535182,5.615085,0.13492907730133283,0.8794963,
2020-01-01 14:00:00,488.0,19.0,44.0,0.0,7.0,9.0,3.0,41.0,28.6,7.9,48.0,3.0,1280.0,0.0,18.0,8.0,3.0,21.0,36.0,65.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,0.147817,41.0,47.61508484535182,6.615085,0.1628726130989989,0.8522195,
2020-01-01 15:00:00,488.0,19.0,44.0,0.0,7.0,9.0,4.0,42.0,28.6,7.9,48.0,3.0,1120.0,0.0,18.0,8.0,3.0,21.0,35.0,65.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,0.147817,42.0,47.61508484535182,5.615085,0.1382512192546267,0.8745594,
2020-01-01 16:00:00,488.0,19.0,44.0,1.0,7.0,8.0,4.0,42.0,28.6,7.9,48.0,3.0,1040.0,0.0,18.0,8.0,3.0,21.0,35.0,65.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,0.147817,42.0,47.61508484535182,5.615085,0.1382512192546267,0.8745594,
2020-01-01 17:00:00,488.0,19.0,44.0,0.0,7.0,5.0,5.0,41.0,28.6,7.4,48.0,1.0,560.0,0.0,18.0,8.0,5.0,21.0,36.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,18.384915,3.981701,41.0,47.61508484535182,6.615085,0.1628726130989989,0.8580356,
2020-01-01 18:00:00,488.0,19.0,44.0,0.0,7.0,8.0,4.0,41.0,28.6,7.9,48.0,3.0,940.0,0.0,18.0,8.0,3.0,21.0,34.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,0.147817,41.0,47.61508484535182,6.615085,0.1628726130989989,0.8522195,
2020-01-01 19:00:00,488.0,19.0,44.0,0.0,8.0,9.0,4.0,42.0,28.6,7.9,48.0,3.0,1080.0,0.0,18.0,8.0,4.0,21.0,34.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,1.147817,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8745594,
2020-01-01 20:00:00,488.0,19.0,44.0,1.0,7.0,9.0,4.0,41.0,28.6,8.2,48.0,4.0,1200.0,0.0,18.0,8.0,4.0,21.0,35.0,64.0,1350.0,1170.0,59.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,0.084367,41.0,47.61508484535182,6.615085,0.1628726130989989,0.8486232,
2020-01-01 21:00:00,488.0,19.0,44.0,0.0,7.0,8.0,4.0,43.0,28.6,7.9,48.0,3.0,740.0,0.0,18.0,8.0,4.0,21.0,33.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,1.147817,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8968993,
2020-01-01 22:00:00,488.0,19.0,44.0,0.0,8.0,9.0,5.0,42.0,28.6,8.2,48.0,4.0,880.0,0.0,18.0,8.0,4.0,21.0,34.0,65.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,0.084367,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8715067,
2020-01-01 23:00:00,488.0,19.0,44.0,1.0,8.0,8.0,4.0,41.0,28.6,7.9,48.0,3.0,940.0,0.0,18.0,8.0,5.0,21.0,34.0,64.0,1350.0,1170.0,59.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,2.147817,41.0,47.61508484535182,6.615085,0.16698399172496464,0.8522195,
2020-01-02 00:00:00,488.0,19.0,44.0,0.0,9.0,6.0,6.0,37.0,27.4,7.9,46.0,3.0,680.0,0.0,18.0,8.0,7.0,20.0,32.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,15.155561,4.147817,37.0,45.84443855943209,8.844439,0.2400481414782162,0.7942783,
2020-01-02 01:00:00,488.0,19.0,100.0,0.0,9.0,15.0,5.0,37.0,28.6,8.2,48.0,4.0,1960.0,0.0,18.0,8.0,4.0,22.0,56.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,0.084367,37.0,47.61508484535182,10.615085,0.2748947734418292,0.7570888,
2020-01-02 02:00:00,488.0,19.0,100.0,0.0,10.0,6.0,6.0,30.0,28.6,8.4,48.0,5.0,320.0,0.0,18.0,8.0,9.0,21.0,21.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,18.384915,4.389789,30.0,47.61508484535182,17.615085,0.46829842528393867,0.5903933,
2020-01-02 03:00:00,488.0,19.0,100.0,0.0,10.0,10.0,5.0,38.0,28.6,8.4,48.0,5.0,940.0,0.0,18.0,8.0,8.0,21.0,37.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,18.384915,3.389789,38.0,47.61508484535182,9.615085,0.25561779375298044,0.7764187,
2020-01-02 04:00:00,488.0,19.0,86.0,1.0,11.0,12.0,7.0,41.0,28.6,8.7,48.0,6.0,880.0,0.0,18.0,7.0,7.0,21.0,38.0,65.0,1060.0,1030.0,59.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,17.384915,1.368439,41.0,47.61508484535182,6.615085,0.18066556524283914,0.8424362,
2020-01-02 05:00:00,488.0,19.0,44.0,0.0,11.0,8.0,8.0,28.0,29.2,8.7,49.0,6.0,960.0,0.0,18.0,8.0,9.0,21.0,28.0,68.0,1350.0,1170.0,51.0,1.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,19.520261,3.368439,28.0,48.47973917390766,20.479739,0.5464215987462745,0.5220394,
2020-01-02 06:00:00,488.0,19.0,44.0,0.0,11.0,8.0,9.0,34.0,28.0,8.7,47.0,6.0,440.0,0.0,18.0,8.0,9.0,20.0,25.0,71.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,24.263192,3.368439,34.0,46.73680772378418,12.736808,0.35640586866193924,0.6901416,
2020-01-02 07:00:00,488.0,19.0,58.0,0.0,12.0,10.0,8.0,32.0,28.0,9.2,47.0,8.0,600.0,0.0,18.0,7.0,8.0,20.0,26.0,66.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,19.263192,0.717677,32.0,46.73680772378418,14.736808,0.42424186232604655,0.6264859,
2020-01-02 08:00:00,488.0,19.0,72.0,0.0,11.0,9.0,7.0,31.0,28.6,8.9,48.0,7.0,560.0,0.0,18.0,7.0,7.0,20.0,29.0,64.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,16.384915,0.700641,31.0,47.61508484535182,16.615085,0.4537770449030993,0.5978508,
2020-01-02 09:00:00,488.0,19.0,100.0,1.0,11.0,8.0,8.0,30.0,28.6,8.9,48.0,7.0,260.0,0.0,18.0,7.0,8.0,21.0,16.0,63.0,1060.0,1030.0,51.0,3.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,15.384915,1.700641,30.0,47.61508484535182,17.615085,0.4810881928691253,0.573647,
2020-01-02 10:00:00,488.0,19.0,44.0,0.0,11.0,10.0,7.0,41.0,28.0,8.9,47.0,7.0,540.0,0.0,18.0,7.0,7.0,20.0,25.0,61.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,14.263192,0.700641,41.0,46.73680772378418,5.736808,0.16052939155452153,0.8581313,
2020-01-02 11:00:00,488.0,19.0,44.0,0.0,11.0,9.0,8.0,27.0,26.8,8.9,45.0,7.0,460.0,0.0,18.0,7.0,7.0,19.0,21.0,63.0,1060.0,1030.0,41.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,18.06252,0.700641,27.0,44.937479651873446,17.93748,0.5285448472897958,0.5357569,
2020-01-02 12:00:00,488.0,19.0,44.0,0.0,10.0,0.0,8.0,31.0,27.4,7.2,46.0,0.0,320.0,0.0,18.0,8.0,8.0,20.0,24.0,67.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,7.738276,31.0,45.84443855943209,14.844439,0.4141350679935211,0.6743406,
2020-01-02 13:00:00,488.0,19.0,44.0,0.0,10.0,8.0,7.0,34.0,28.6,8.7,48.0,6.0,340.0,0.0,18.0,7.0,7.0,21.0,19.0,62.0,1060.0,1030.0,41.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,1.368439,34.0,47.61508484535182,13.615085,0.3619581095184595,0.6757041,
2020-01-02 14:00:00,488.0,19.0,44.0,0.0,10.0,8.0,7.0,41.0,28.6,8.7,48.0,6.0,460.0,0.0,18.0,8.0,6.0,20.0,25.0,62.0,1350.0,1170.0,40.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,0.368439,41.0,47.61508484535182,6.615085,0.17586255692887107,0.8424362,
2020-01-02 15:00:00,488.0,19.0,44.0,1.0,10.0,9.0,8.0,35.0,28.0,8.9,47.0,7.0,440.0,0.0,18.0,7.0,7.0,20.0,19.0,67.0,1060.0,1030.0,48.0,3.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,20.263192,0.700641,35.0,46.73680772378418,11.736808,0.3194836113210061,0.709754,
2020-01-02 16:00:00,488.0,19.0,44.0,0.0,10.0,7.0,8.0,38.0,28.6,8.4,48.0,5.0,360.0,0.0,18.0,8.0,9.0,21.0,21.0,63.0,1350.0,1170.0,43.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,4.389789,38.0,47.61508484535182,9.615085,0.25561779375298044,0.7764187,
2020-01-02 17:00:00,488.0,19.0,44.0,0.0,10.0,9.0,8.0,43.0,28.0,8.9,47.0,7.0,480.0,0.0,18.0,8.0,7.0,20.0,22.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,18.263192,0.700641,43.0,46.73680772378418,3.736808,0.1017183645377198,0.9075904,
2020-01-02 18:00:00,488.0,19.0,44.0,0.0,10.0,8.0,7.0,36.0,28.6,8.9,48.0,7.0,400.0,0.0,18.0,7.0,7.0,20.0,21.0,62.0,1060.0,1030.0,41.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,14.384915,0.700641,36.0,47.61508484535182,11.615085,0.30878795163572,0.7188701,
2020-01-02 19:00:00,488.0,19.0,44.0,0.0,9.0,9.0,7.0,42.0,28.6,8.7,48.0,6.0,460.0,0.0,18.0,8.0,6.0,21.0,24.0,64.0,1350.0,1170.0,44.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,16.384915,0.368439,42.0,47.61508484535182,5.615085,0.1454116965555729,0.866255,
2020-01-02 20:00:00,488.0,19.0,44.0,0.0,11.0,10.0,11.0,17.0,28.0,9.5,47.0,9.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,41.0,0.0,0.0,40.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,0.0,2.756171,17.0,46.73680772378418,29.736808,0.8321058844942393,0.2274745,
2020-01-02 21:00:00,488.0,19.0,44.0,1.0,10.0,10.0,7.0,45.0,28.6,8.7,48.0,6.0,560.0,0.0,18.0,8.0,6.0,21.0,26.0,66.0,1350.0,1170.0,42.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,18.384915,0.368439,45.0,47.61508484535182,2.615085,0.06952224116339198,0.9377116,
2020-01-02 23:00:00,488.0,19.0,44.0,0.0,10.0,10.0,11.0,15.0,26.2,9.5,44.0,9.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,39.0,0.0,0.0,60.0,1.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,0.0,2.756171,15.0,44.01540253572364,29.015403,0.853007779917567,0.1888698,
2020-01-03 00:00:00,488.0,19.0,44.0,0.0,9.0,6.0,8.0,34.0,28.6,8.4,48.0,5.0,300.0,0.0,18.0,7.0,9.0,21.0,19.0,63.0,1060.0,1030.0,29.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,4.389789,34.0,47.61508484535182,13.615085,0.352584619573583,0.683406,
2020-01-03 01:00:00,488.0,19.0,44.0,0.0,10.0,10.0,11.0,18.0,28.6,9.9,48.0,10.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,45.0,0.0,0.0,54.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,0.0,2.505709,18.0,47.61508484535182,29.615085,0.787319372580376,0.2231252,
2020-01-03 02:00:00,488.0,19.0,44.0,0.0,10.0,8.0,7.0,42.0,29.2,8.7,49.0,6.0,320.0,0.0,18.0,7.0,9.0,21.0,19.0,62.0,1060.0,1030.0,47.0,1.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,13.520261,3.368439,42.0,48.47973917390766,6.479739,0.16839352706407587,0.8487745,
2020-01-03 03:00:00,488.0,19.0,44.0,0.0,10.0,9.0,10.0,28.0,30.8,9.9,51.0,10.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,56.0,0.0,0.0,42.0,1.0,3121.773449795,1072.183599795,50.722175177598615,9.494291351226025,5.277825,1.505709,28.0,50.722175177598615,22.722175,0.5579803854018961,0.4488639,
2020-01-03 04:00:00,488.0,19.0,44.0,0.0,10.0,9.0,9.0,26.0,27.4,9.2,46.0,8.0,340.0,0.0,18.0,7.0,9.0,20.0,14.0,65.0,1060.0,1030.0,43.0,1.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,19.155561,1.717677,26.0,45.84443855943209,19.844439,0.5536267213977087,0.4853903,
2020-01-03 05:00:00,488.0,19.0,44.0,1.0,10.0,8.0,8.0,35.0,29.2,9.2,49.0,8.0,220.0,0.0,18.0,7.0,10.0,22.0,14.0,61.0,1060.0,1030.0,44.0,3.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,12.520261,2.717677,35.0,48.47973917390766,13.479739,0.35030744203017733,0.6728013,
2020-01-03 06:00:00,488.0,19.0,44.0,0.0,11.0,10.0,12.0,17.0,28.0,9.9,47.0,10.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,44.0,0.0,0.0,51.0,1.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,0.0,2.505709,17.0,46.73680772378418,29.736808,0.8321058844942393,0.201536,
2020-01-03 07:00:00,488.0,19.0,44.0,0.0,10.0,7.0,9.0,31.0,30.0,8.7,50.0,6.0,160.0,0.0,18.0,7.0,9.0,23.0,12.0,65.0,1060.0,1030.0,60.0,0.0,3043.320249795,954.503799795,49.61218254332624,5.631561393210063,15.387817,3.368439,31.0,49.61218254332624,18.612183,0.46986007346711406,0.5768095,
2020-01-03 08:00:00,488.0,19.0,44.0,0.0,10.0,7.0,8.0,43.0,28.6,8.4,48.0,5.0,360.0,0.0,18.0,7.0,10.0,21.0,21.0,64.0,1060.0,1030.0,58.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,16.384915,5.389789,43.0,47.61508484535182,4.615085,0.12269239904613152,0.8926846,
2020-01-03 09:00:00,488.0,19.0,44.0,0.0,11.0,10.0,10.0,26.0,28.6,9.9,48.0,10.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,54.0,0.0,0.0,42.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,6.384915,1.505709,26.0,47.61508484535182,21.615085,0.5903327847332293,0.4329844,
2020-01-03 10:00:00,488.0,19.0,44.0,0.0,10.0,7.0,9.0,44.0,28.6,8.2,48.0,4.0,440.0,0.0,18.0,8.0,9.0,20.0,26.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,5.084367,44.0,47.61508484535182,3.615085,0.09610732010476176,0.9172739,
2020-01-03 11:00:00,488.0,19.0,44.0,1.0,10.0,9.0,7.0,38.0,28.6,8.9,48.0,7.0,440.0,0.0,18.0,7.0,7.0,20.0,23.0,61.0,1060.0,1030.0,58.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,13.384915,0.700641,38.0,47.61508484535182,9.615085,0.25561779375298044,0.7672778,
2020-01-03 12:00:00,488.0,19.0,44.0,0.0,10.0,7.0,9.0,38.0,29.2,8.4,49.0,5.0,280.0,0.0,18.0,8.0,10.0,21.0,16.0,63.0,1350.0,1170.0,33.0,1.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,14.520261,5.389789,38.0,48.47973917390766,10.479739,0.27234433561613386,0.7611158,
2020-01-03 13:00:00,488.0,19.0,44.0,0.0,10.0,10.0,11.0,19.0,28.0,9.9,47.0,10.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,45.0,0.0,0.0,57.0,1.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,0.0,2.505709,19.0,46.73680772378418,27.736808,0.7550141048875787,0.2552381,
2020-01-03 14:00:00,488.0,19.0,44.0,0.0,10.0,7.0,5.0,40.0,28.0,8.2,47.0,4.0,400.0,0.0,18.0,7.0,9.0,20.0,24.0,63.0,1060.0,1030.0,42.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,16.263192,5.084367,40.0,46.73680772378418,6.736808,0.18338033208145216,0.8426758,
2020-01-03 15:00:00,488.0,19.0,44.0,0.0,10.0,10.0,10.0,16.0,26.2,9.5,44.0,9.0,0.0,0.0,18.0,0.0,10.0,0.0,0.0,40.0,0.0,0.0,60.0,1.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,0.0,1.756171,16.0,44.01540253572364,28.015403,0.8236093331712796,0.216825,
2020-01-03 16:00:00,488.0,19.0,44.0,1.0,9.0,8.0,6.0,43.0,28.6,8.4,48.0,5.0,460.0,0.0,18.0,7.0,8.0,20.0,26.0,64.0,1060.0,1030.0,58.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,16.384915,3.389789,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8926846,
2020-01-03 17:00:00,488.0,19.0,44.0,0.0,11.0,1.0,6.0,26.0,17.0,6.0,28.0,-5.0,180.0,0.0,18.0,8.0,3.0,12.0,19.0,56.0,1350.0,1170.0,60.0,0.0,1768.455749795,689.724249795,27.45517600473056,-4.595461408315032,28.544824,7.595461,26.0,27.45517600473056,1.455176,0.08843272169083234,0.9545976,
2020-01-03 18:00:00,488.0,19.0,44.0,0.0,9.0,9.0,8.0,38.0,28.6,8.7,48.0,6.0,460.0,0.0,18.0,8.0,7.0,20.0,23.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,16.384915,1.368439,38.0,47.61508484535182,9.615085,0.24899815806457795,0.7709796,
2020-01-03 19:00:00,488.0,19.0,44.0,0.0,9.0,9.0,6.0,44.0,28.0,8.4,47.0,5.0,520.0,0.0,18.0,7.0,6.0,20.0,27.0,61.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,14.263192,1.389789,44.0,46.73680772378418,2.736808,0.07252356956190245,0.9350337,
2020-01-03 20:00:00,488.0,19.0,44.0,0.0,8.0,9.0,6.0,43.0,28.6,8.4,48.0,5.0,700.0,0.0,18.0,8.0,5.0,21.0,29.0,62.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8926846,
2020-01-03 21:00:00,488.0,19.0,44.0,0.0,8.0,8.0,6.0,44.0,28.6,8.4,48.0,5.0,420.0,0.0,18.0,8.0,6.0,21.0,24.0,62.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,1.389789,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9159378,
2020-01-03 23:00:00,488.0,19.0,44.0,0.0,8.0,7.0,7.0,45.0,28.6,8.2,48.0,4.0,500.0,0.0,18.0,8.0,8.0,21.0,29.0,68.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,4.084367,45.0,47.61508484535182,2.615085,0.06601235388510944,0.9401575,
2020-01-04 00:00:00,488.0,19.0,44.0,0.0,9.0,9.0,6.0,43.0,28.6,8.7,48.0,6.0,520.0,0.0,18.0,8.0,6.0,21.0,26.0,63.0,1350.0,1170.0,42.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8900739,
2020-01-04 01:00:00,488.0,19.0,44.0,0.0,10.0,9.0,9.0,16.0,27.4,9.5,46.0,9.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,40.0,0.0,0.0,58.0,1.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,0.0,0.756171,16.0,45.84443855943209,29.844439,0.8326100282060841,0.2062778,
2020-01-04 02:00:00,488.0,19.0,44.0,0.0,9.0,9.0,6.0,43.0,28.6,8.7,48.0,6.0,520.0,0.0,18.0,8.0,6.0,20.0,25.0,62.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,0.368439,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8900739,
2020-01-04 03:00:00,488.0,19.0,44.0,1.0,10.0,5.0,8.0,24.0,28.0,8.4,47.0,5.0,220.0,0.0,18.0,8.0,9.0,21.0,13.0,65.0,1350.0,1170.0,58.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,18.263192,4.389789,24.0,46.73680772378418,22.736808,0.6189108256480247,0.4602743,
2020-01-04 04:00:00,488.0,19.0,44.0,0.0,9.0,6.0,7.0,40.0,28.0,7.9,47.0,3.0,480.0,0.0,18.0,8.0,8.0,20.0,28.0,62.0,1350.0,1170.0,40.0,1.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,15.263192,5.147817,40.0,46.73680772378418,6.736808,0.1785208767342031,0.8464882,
2020-01-04 05:00:00,488.0,19.0,44.0,0.0,10.0,7.0,8.0,30.0,29.2,8.9,49.0,7.0,200.0,0.0,18.0,7.0,7.0,22.0,14.0,60.0,1060.0,1030.0,40.0,1.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,11.520261,0.700641,30.0,48.47973917390766,18.479739,0.4802459527202497,0.5618878,
2020-01-04 06:00:00,488.0,19.0,44.0,0.0,10.0,8.0,8.0,30.0,27.4,8.9,46.0,7.0,340.0,0.0,18.0,7.0,8.0,20.0,14.0,66.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,20.155561,1.700641,30.0,45.84443855943209,15.844439,0.44203339867435865,0.5993322,
2020-01-04 07:00:00,488.0,19.0,44.0,0.0,10.0,7.0,7.0,42.0,28.6,8.4,48.0,5.0,400.0,0.0,18.0,8.0,8.0,21.0,24.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,16.384915,3.389789,42.0,47.61508484535182,5.615085,0.1492774779875013,0.8694314,
2020-01-04 08:00:00,488.0,19.0,44.0,0.0,10.0,8.0,6.0,44.0,28.6,8.4,48.0,5.0,460.0,0.0,18.0,8.0,8.0,20.0,26.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,3.389789,44.0,47.61508484535182,3.615085,0.09610732010476176,0.9159378,
2020-01-04 09:00:00,488.0,19.0,44.0,1.0,10.0,8.0,7.0,30.0,27.4,8.7,46.0,6.0,380.0,0.0,18.0,7.0,6.0,20.0,21.0,60.0,1060.0,1030.0,59.0,1.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,14.155561,0.368439,30.0,45.84443855943209,15.844439,0.44203339867435865,0.605986,
2020-01-04 11:00:00,488.0,19.0,44.0,0.0,9.0,-3.0,5.0,26.0,26.8,6.0,45.0,-5.0,160.0,0.0,18.0,8.0,7.0,21.0,15.0,63.0,1350.0,1170.0,60.0,0.0,2729.507449795,689.724249795,44.937479651873446,-4.595461408315032,18.06252,11.595461,26.0,44.937479651873446,18.93748,0.5269562635846328,0.6176791,
2020-01-04 12:00:00,488.0,19.0,44.0,0.0,9.0,5.0,4.0,42.0,28.6,7.9,48.0,3.0,400.0,0.0,18.0,8.0,7.0,21.0,25.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,4.147817,42.0,47.61508484535182,5.615085,0.1454116965555729,0.8745594,
2020-01-04 13:00:00,488.0,19.0,44.0,0.0,9.0,9.0,6.0,44.0,28.6,8.4,48.0,5.0,680.0,0.0,18.0,7.0,5.0,20.0,29.0,62.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9159378,
2020-01-04 14:00:00,488.0,19.0,44.0,0.0,9.0,9.0,6.0,43.0,28.6,8.4,48.0,5.0,620.0,0.0,18.0,8.0,5.0,21.0,26.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8926846,
2020-01-04 15:00:00,488.0,19.0,44.0,1.0,9.0,8.0,6.0,44.0,28.6,8.4,48.0,5.0,520.0,0.0,18.0,8.0,5.0,20.0,27.0,62.0,1350.0,1170.0,53.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9159378,
2020-01-04 16:00:00,488.0,19.0,44.0,0.0,9.0,9.0,9.0,22.0,29.2,9.5,49.0,9.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,50.0,0.0,0.0,45.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,1.520261,3.756171,22.0,48.47973917390766,26.479739,0.6707171717461745,0.3418879,
2020-01-04 17:00:00,488.0,19.0,44.0,0.0,9.0,8.0,6.0,42.0,28.6,8.4,48.0,5.0,800.0,0.0,18.0,8.0,5.0,21.0,28.0,62.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,42.0,47.61508484535182,5.615085,0.1454116965555729,0.8694314,
2020-01-04 18:00:00,488.0,19.0,44.0,0.0,9.0,8.0,6.0,44.0,28.6,8.4,48.0,5.0,520.0,0.0,18.0,8.0,5.0,21.0,27.0,62.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9159378,
2020-01-04 19:00:00,488.0,19.0,44.0,1.0,9.0,7.0,5.0,44.0,28.6,8.4,48.0,5.0,460.0,0.0,18.0,8.0,5.0,21.0,27.0,62.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9159378,
2020-01-04 20:00:00,488.0,19.0,44.0,0.0,9.0,2.0,6.0,37.0,26.2,7.2,44.0,0.0,480.0,0.0,18.0,8.0,7.0,19.0,31.0,59.0,1350.0,1170.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,14.984597,6.738276,37.0,44.01540253572364,7.015403,0.20035191635574376,0.8396614,
2020-01-04 21:00:00,488.0,19.0,44.0,0.0,9.0,8.0,8.0,26.0,26.8,8.7,45.0,6.0,440.0,0.0,18.0,7.0,7.0,19.0,20.0,64.0,1060.0,1030.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,19.06252,1.368439,26.0,44.937479651873446,18.93748,0.5269562635846328,0.5182028,
2020-01-04 22:00:00,488.0,19.0,44.0,0.0,10.0,9.0,6.0,45.0,28.6,8.7,48.0,6.0,560.0,0.0,18.0,8.0,6.0,21.0,27.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,16.384915,0.368439,45.0,47.61508484535182,2.615085,0.06952224116339198,0.9377116,
2020-01-04 23:00:00,488.0,19.0,44.0,0.0,10.0,9.0,7.0,44.0,28.6,8.7,48.0,6.0,500.0,0.0,18.0,8.0,6.0,20.0,26.0,63.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,44.0,47.61508484535182,3.615085,0.09610732010476176,0.9138928,
2020-01-05 00:00:00,488.0,19.0,44.0,0.0,10.0,4.0,7.0,31.0,28.6,7.9,48.0,3.0,220.0,0.0,18.0,7.0,9.0,21.0,15.0,62.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,14.384915,6.147817,31.0,47.61508484535182,16.615085,0.44171334634256887,0.6288202,
2020-01-05 01:00:00,488.0,19.0,44.0,1.0,10.0,7.0,7.0,37.0,28.6,8.7,48.0,6.0,340.0,0.0,18.0,7.0,7.0,21.0,22.0,61.0,1060.0,1030.0,46.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,13.384915,1.368439,37.0,47.61508484535182,10.615085,0.28220287269435024,0.7471607,
2020-01-05 02:00:00,488.0,19.0,44.0,0.0,12.0,11.0,12.0,19.0,28.0,9.9,47.0,10.0,0.0,0.0,18.0,0.0,13.0,0.0,0.0,44.0,0.0,0.0,36.0,2.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,0.0,3.505709,19.0,46.73680772378418,27.736808,0.7984846569827053,0.2552381,
2020-01-05 03:00:00,488.0,19.0,44.0,0.0,11.0,8.0,9.0,44.0,28.0,8.4,47.0,5.0,480.0,0.0,18.0,8.0,10.0,20.0,26.0,66.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,5.389789,44.0,46.73680772378418,2.736808,0.0765823299370568,0.9350337,
2020-01-05 04:00:00,488.0,19.0,44.0,0.0,11.0,10.0,8.0,40.0,28.6,8.9,48.0,7.0,440.0,0.0,18.0,7.0,8.0,20.0,22.0,63.0,1060.0,1030.0,36.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,15.384915,1.700641,40.0,47.61508484535182,7.615085,0.20797671320886515,0.8156856,
2020-01-05 05:00:00,488.0,19.0,44.0,0.0,13.0,12.0,13.0,24.0,28.0,11.1,47.0,13.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,52.0,0.0,0.0,47.0,1.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,5.263192,1.949883,24.0,46.73680772378418,22.736808,0.6739466337821504,0.3250507,
2020-01-05 06:00:00,488.0,19.0,44.0,0.0,12.0,10.0,8.0,45.0,28.6,8.9,48.0,7.0,500.0,0.0,18.0,7.0,8.0,20.0,25.0,63.0,1060.0,1030.0,40.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,15.384915,1.700641,45.0,47.61508484535182,2.615085,0.07342633076280033,0.9367049,
2020-01-05 07:00:00,488.0,19.0,44.0,1.0,13.0,2.0,10.0,25.0,28.0,7.7,47.0,2.0,200.0,0.0,18.0,8.0,12.0,21.0,14.0,66.0,1350.0,1170.0,41.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,19.263192,9.87184,25.0,46.73680772378418,21.736808,0.6443054179271301,0.5127221,
2020-01-05 08:00:00,488.0,19.0,44.0,0.0,12.0,6.0,10.0,41.0,28.0,8.2,47.0,4.0,480.0,0.0,18.0,8.0,10.0,20.0,28.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,6.084367,41.0,46.73680772378418,5.736808,0.1651506967945136,0.8660287,
2020-01-05 09:00:00,488.0,19.0,44.0,0.0,12.0,8.0,6.0,44.0,28.6,8.4,48.0,5.0,460.0,0.0,18.0,7.0,10.0,20.0,26.0,63.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,5.389789,44.0,47.61508484535182,3.615085,0.1015043208712673,0.9159378,
2020-01-05 10:00:00,488.0,19.0,44.0,0.0,12.0,10.0,8.0,38.0,28.0,9.2,47.0,8.0,460.0,0.0,18.0,7.0,8.0,20.0,23.0,61.0,940.0,910.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,14.263192,0.717677,38.0,46.73680772378418,8.736808,0.25151441863835794,0.7785598,
2020-01-05 12:00:00,488.0,19.0,44.0,0.0,12.0,8.0,6.0,44.0,28.6,8.7,48.0,6.0,440.0,0.0,18.0,7.0,10.0,20.0,25.0,63.0,940.0,910.0,46.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,4.368439,44.0,47.61508484535182,3.615085,0.1015043208712673,0.9138928,
2020-01-05 13:00:00,488.0,19.0,44.0,0.0,14.0,12.0,12.0,20.0,28.0,10.7,47.0,12.0,0.0,0.0,18.0,0.0,13.0,0.0,0.0,44.0,0.0,0.0,36.0,2.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,0.0,1.104552,20.0,46.73680772378418,26.736808,0.8167200731846246,0.232613,
2020-01-05 14:00:00,488.0,19.0,44.0,1.0,13.0,11.0,11.0,44.0,28.6,9.2,48.0,8.0,500.0,0.0,18.0,7.0,11.0,20.0,23.0,66.0,1060.0,1030.0,55.0,1.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,18.384915,3.717677,44.0,47.61508484535182,3.615085,0.10443669331307276,0.9103685,
2020-01-05 15:00:00,488.0,19.0,44.0,0.0,14.0,13.0,13.0,23.0,28.6,11.1,48.0,13.0,0.0,0.0,18.0,0.0,16.0,0.0,0.0,54.0,0.0,0.0,44.0,1.0,2906.0271497950002,1189.863399795,47.61508484535182,13.050117260841603,6.384915,2.949883,23.0,47.61508484535182,24.615085,0.7322630632420877,0.2878603,
2020-01-05 16:00:00,488.0,19.0,44.0,0.0,13.0,9.0,11.0,43.0,28.0,8.9,47.0,7.0,440.0,0.0,18.0,7.0,12.0,20.0,23.0,63.0,940.0,910.0,47.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,16.263192,5.700641,43.0,46.73680772378418,3.736808,0.11076353253676637,0.9075904,
2020-01-05 17:00:00,488.0,19.0,44.0,0.0,14.0,13.0,14.0,19.0,28.6,11.1,48.0,13.0,0.0,0.0,18.0,0.0,14.0,0.0,0.0,44.0,0.0,0.0,35.0,2.0,2906.0271497950002,1189.863399795,47.61508484535182,13.050117260841603,0.0,0.949883,19.0,47.61508484535182,28.615085,0.8512572594014083,0.1721362,
2020-01-05 19:00:00,488.0,19.0,44.0,0.0,13.0,10.0,10.0,37.0,29.2,9.5,49.0,9.0,320.0,0.0,18.0,7.0,12.0,21.0,18.0,61.0,940.0,910.0,40.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,12.520261,3.756171,37.0,48.47973917390766,11.479739,0.3235575927920681,0.7146892,
2020-01-05 20:00:00,488.0,19.0,44.0,0.0,14.0,1.0,11.0,30.0,29.2,7.2,49.0,0.0,200.0,0.0,18.0,8.0,12.0,22.0,15.0,66.0,1350.0,1170.0,40.0,1.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,17.520261,11.738276,30.0,48.47973917390766,18.479739,0.5359593617223309,0.6167462,
2020-01-05 21:00:00,488.0,19.0,44.0,0.0,13.0,12.0,12.0,31.0,27.4,10.3,46.0,11.0,420.0,0.0,18.0,7.0,11.0,19.0,14.0,63.0,940.0,910.0,60.0,0.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,17.155561,0.289197,31.0,45.84443855943209,14.844439,0.4519620261780073,0.5774864,
2020-01-05 22:00:00,488.0,19.0,44.0,1.0,13.0,7.0,11.0,27.0,29.2,8.9,49.0,7.0,200.0,0.0,18.0,7.0,13.0,22.0,12.0,68.0,1060.0,1030.0,48.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,19.520261,6.700641,27.0,48.47973917390766,21.479739,0.6054085937530377,0.4907647,
2020-01-05 23:00:00,488.0,19.0,44.0,0.0,14.0,13.0,14.0,21.0,29.2,11.1,49.0,13.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,45.0,0.0,0.0,42.0,1.0,2964.867049795,1189.863399795,48.47973917390766,13.050117260841603,0.0,1.949883,21.0,48.47973917390766,27.479739,0.7969822179164026,0.2243852,
2020-01-06 00:00:00,488.0,19.0,44.0,0.0,16.0,14.0,15.0,23.0,29.2,11.5,49.0,14.0,0.0,0.0,18.0,0.0,16.0,0.0,0.0,47.0,0.0,0.0,50.0,1.0,2964.867049795,1229.089999795,48.47973917390766,14.176527939007542,0.0,1.823472,23.0,48.47973917390766,25.479739,0.7844810225714172,0.25722,
2020-01-06 01:00:00,488.0,19.0,44.0,0.0,16.0,11.0,14.0,26.0,29.2,9.9,49.0,10.0,220.0,0.0,18.0,7.0,15.0,22.0,12.0,63.0,940.0,910.0,23.0,1.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,14.520261,5.505709,26.0,48.47973917390766,22.479739,0.6921157488253143,0.4233813,
2020-01-06 02:00:00,488.0,19.0,44.0,0.0,19.0,17.0,19.0,22.0,26.8,12.2,45.0,16.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,44.0,0.0,0.0,37.0,2.0,2729.507449795,1297.736549795,44.937479651873446,16.084389471556506,0.0,1.915611,22.0,44.937479651873446,22.93748,0.8843372720812234,0.2050252,
2020-01-06 03:00:00,488.0,19.0,100.0,0.0,19.0,14.0,15.0,24.0,24.4,10.7,41.0,12.0,660.0,0.0,18.0,7.0,16.0,16.0,26.0,60.0,940.0,910.0,54.0,0.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,18.84734,4.104552,24.0,41.15266006868552,17.15266,0.7742934684510687,0.4137288,
2020-01-06 04:00:00,488.0,19.0,44.0,0.0,21.0,17.0,17.0,23.0,28.0,12.6,47.0,17.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,55.0,0.0,0.0,26.0,2.0,2847.1872497950003,1336.963149795,46.73680772378418,17.140780261453244,8.263192,1.85922,23.0,46.73680772378418,23.736808,0.9222902954690873,0.1979732,
2020-01-06 05:00:00,488.0,19.0,44.0,0.0,21.0,4.0,18.0,28.0,26.8,7.9,45.0,3.0,200.0,0.0,18.0,8.0,19.0,20.0,12.0,63.0,1350.0,1170.0,39.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,18.06252,16.147817,28.0,44.937479651873446,16.93748,0.7075715675302685,0.597544,
2020-01-06 06:00:00,488.0,19.0,44.0,1.0,22.0,16.0,16.0,28.0,27.4,12.6,46.0,17.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,59.0,0.0,0.0,25.0,3.0,2788.347349795,1336.963149795,45.84443855943209,17.140780261453244,13.155561,1.85922,28.0,45.84443855943209,17.844439,0.748369015085965,0.3783218,
2020-01-06 07:00:00,488.0,19.0,44.0,0.0,23.0,21.0,23.0,28.0,25.6,14.6,43.0,22.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,42.0,0.0,0.0,34.0,2.0,2611.827649795,1533.096149795,43.07764542076404,22.09891319379352,0.0,0.0,28.0,43.07764542076404,15.077645,0.750966793367458,0.281289,
2020-01-06 08:00:00,488.0,19.0,44.0,0.0,21.0,13.0,18.0,29.0,24.4,11.1,41.0,13.0,300.0,0.0,18.0,7.0,19.0,16.0,12.0,57.0,940.0,910.0,30.0,1.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,15.84734,5.949883,29.0,41.15266006868552,12.15266,0.6030300694092277,0.5675601,
2020-01-06 09:00:00,488.0,19.0,44.0,0.0,20.0,19.0,20.0,24.0,28.0,13.8,47.0,20.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,48.0,0.0,0.0,30.0,2.0,2847.1872497950003,1454.642949795,46.73680772378418,20.176282018660913,1.263192,0.0,24.0,46.73680772378418,22.736808,0.8503935187361237,0.1439624,
2020-01-06 10:00:00,488.0,19.0,44.0,0.0,18.0,10.0,10.0,29.0,25.6,9.5,43.0,9.0,160.0,180.0,18.0,7.0,13.0,18.0,12.0,65.0,940.0,910.0,36.0,1.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,21.922355,4.756171,29.0,43.07764542076404,14.077645,0.5613623114849471,0.5958627,
2020-01-06 11:00:00,488.0,19.0,44.0,0.0,18.0,16.0,17.0,28.0,28.0,12.2,47.0,16.0,0.0,0.0,18.0,0.0,20.0,0.0,0.0,52.0,0.0,0.0,24.0,2.0,2847.1872497950003,1297.736549795,46.73680772378418,16.084389471556506,5.263192,3.915611,28.0,46.73680772378418,18.736808,0.6520142452876689,0.3887331,
2020-01-06 12:00:00,488.0,19.0,44.0,0.0,17.0,0.0,15.0,30.0,26.2,7.2,44.0,0.0,240.0,0.0,18.0,8.0,15.0,19.0,17.0,62.0,1350.0,1170.0,47.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,17.984597,14.738276,30.0,44.01540253572364,14.015403,0.5187930470947758,0.6796749,
2020-01-06 13:00:00,488.0,19.0,44.0,0.0,17.0,16.0,17.0,21.0,27.4,11.9,46.0,15.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,47.0,0.0,0.0,53.0,1.0,2788.347349795,1268.316599795,45.84443855943209,15.27624789732863,1.155561,3.723752,21.0,45.84443855943209,24.844439,0.8613251025430656,0.1872454,
2020-01-06 14:00:00,488.0,19.0,44.0,1.0,16.0,11.0,14.0,28.0,29.2,9.9,49.0,10.0,220.0,0.0,18.0,6.0,15.0,21.0,12.0,62.0,870.0,670.0,34.0,2.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,13.520261,5.505709,28.0,48.47973917390766,20.479739,0.6305388996612459,0.4746825,
2020-01-06 15:00:00,488.0,19.0,44.0,0.0,16.0,16.0,16.0,31.0,28.6,12.2,48.0,16.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,53.0,0.0,0.0,29.0,2.0,2906.0271497950002,1297.736549795,47.61508484535182,16.084389471556506,5.384915,1.915611,31.0,47.61508484535182,16.615085,0.5255429514510008,0.4730505,
2020-01-06 16:00:00,488.0,19.0,44.0,0.0,16.0,10.0,14.0,33.0,28.6,9.9,48.0,10.0,280.0,0.0,18.0,7.0,15.0,21.0,14.0,68.0,940.0,910.0,26.0,2.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,5.505709,33.0,47.61508484535182,14.615085,0.4622820109922549,0.6166112,
2020-01-06 17:00:00,488.0,19.0,44.0,0.0,16.0,5.0,15.0,31.0,27.4,7.7,46.0,2.0,120.0,0.0,18.0,8.0,13.0,21.0,13.0,59.0,1350.0,1170.0,38.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,13.155561,10.87184,31.0,45.84443855943209,14.844439,0.49739380992002397,0.6604368,
2020-01-06 18:00:00,488.0,19.0,44.0,0.0,17.0,16.0,16.0,28.0,27.4,12.2,46.0,16.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,55.0,0.0,0.0,25.0,2.0,2788.347349795,1297.736549795,45.84443855943209,16.084389471556506,9.155561,0.915611,28.0,45.84443855943209,17.844439,0.6186440052640544,0.4003895,
2020-01-06 19:00:00,488.0,19.0,44.0,0.0,16.0,7.0,12.0,29.0,26.2,8.7,44.0,6.0,360.0,0.0,18.0,7.0,15.0,19.0,21.0,62.0,1060.0,1030.0,29.0,1.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,17.984597,9.368439,29.0,44.01540253572364,15.015403,0.5359695610603209,0.6088093,
2020-01-06 20:00:00,488.0,19.0,44.0,0.0,17.0,16.0,18.0,23.0,29.2,12.2,49.0,16.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,43.0,0.0,0.0,33.0,2.0,2964.867049795,1297.736549795,48.47973917390766,16.084389471556506,0.0,0.915611,23.0,48.47973917390766,25.479739,0.8094012107037777,0.2134754,
2020-01-06 21:00:00,488.0,19.0,44.0,0.0,17.0,16.0,17.0,26.0,29.2,12.2,49.0,16.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,53.0,0.0,0.0,41.0,1.0,2964.867049795,1297.736549795,48.47973917390766,16.084389471556506,4.520261,1.915611,26.0,48.47973917390766,22.479739,0.7141018188178823,0.3060813,
2020-01-06 22:00:00,488.0,19.0,44.0,1.0,15.0,10.0,13.0,34.0,29.2,9.2,49.0,8.0,360.0,0.0,18.0,7.0,14.0,21.0,20.0,65.0,940.0,910.0,38.0,3.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,16.520261,6.717677,34.0,48.47973917390766,14.479739,0.43249258677871494,0.648528,
2020-01-06 23:00:00,488.0,19.0,44.0,0.0,15.0,12.0,14.0,40.0,29.2,9.9,49.0,10.0,400.0,0.0,18.0,7.0,14.0,21.0,18.0,62.0,940.0,910.0,25.0,1.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,13.520261,4.505709,40.0,48.47973917390766,8.479739,0.2532797210860191,0.7824896,
2020-01-07 00:00:00,488.0,19.0,44.0,0.0,17.0,16.0,18.0,21.0,27.4,12.2,46.0,16.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,45.0,0.0,0.0,52.0,1.0,2788.347349795,1297.736549795,45.84443855943209,16.084389471556506,0.0,1.915611,21.0,45.84443855943209,24.844439,0.8613251025430656,0.1651748,
2020-01-07 01:00:00,488.0,19.0,44.0,0.0,17.0,16.0,16.0,24.0,30.0,12.2,50.0,16.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,58.0,0.0,0.0,43.0,1.0,3043.320249795,1297.736549795,49.61218254332624,16.084389471556506,8.387817,2.915611,24.0,49.61218254332624,25.612183,0.7853562994740835,0.236091,
2020-01-07 02:00:00,488.0,19.0,44.0,0.0,16.0,11.0,14.0,35.0,28.6,9.9,48.0,10.0,260.0,0.0,18.0,7.0,15.0,20.0,13.0,61.0,940.0,910.0,40.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,13.384915,5.505709,35.0,47.61508484535182,12.615085,0.39902107053350905,0.669076,
2020-01-07 03:00:00,488.0,19.0,44.0,0.0,14.0,12.0,13.0,27.0,28.6,10.7,48.0,12.0,300.0,0.0,18.0,7.0,14.0,20.0,12.0,66.0,940.0,910.0,24.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,18.384915,2.104552,27.0,47.61508484535182,20.615085,0.6132688670827671,0.4228641,
2020-01-07 05:00:00,488.0,19.0,44.0,0.0,12.0,7.0,10.0,26.0,30.0,8.9,50.0,7.0,180.0,0.0,18.0,7.0,12.0,23.0,12.0,64.0,1060.0,1030.0,42.0,1.0,3043.320249795,974.1170997950001,49.61218254332624,6.299359427382285,14.387817,5.700641,26.0,49.61218254332624,23.612183,0.627780187251847,0.4548455,
2020-01-07 06:00:00,488.0,19.0,44.0,1.0,12.0,12.0,9.0,43.0,28.0,9.5,47.0,9.0,660.0,0.0,18.0,7.0,9.0,20.0,22.0,63.0,940.0,910.0,32.0,3.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,16.263192,0.756171,43.0,46.73680772378418,3.736808,0.10757488223195073,0.9029224,
2020-01-07 07:00:00,488.0,19.0,44.0,0.0,11.0,-4.0,7.0,21.0,16.6,5.7,27.0,-6.0,700.0,0.0,18.0,8.0,7.0,12.0,16.0,54.0,1350.0,1170.0,41.0,1.0,1729.2291497950002,660.3042997950001,26.601272954132696,-5.906966194072766,27.398727,12.906966,21.0,26.601272954132696,5.601273,0.3590266650976228,0.8276968,
2020-01-07 08:00:00,488.0,19.0,44.0,0.0,9.0,-3.0,7.0,31.0,28.0,6.2,47.0,-4.0,220.0,0.0,18.0,8.0,7.0,21.0,18.0,69.0,1350.0,1170.0,27.0,0.0,2847.1872497950003,709.3375497950001,46.73680772378418,-3.744489872362294,22.263192,10.74449,31.0,46.73680772378418,15.736808,0.4170148178718796,0.6882646,
2020-01-08 01:00:00,488.0,19.0,56.0,0.0,4.0,1.0,1.0,23.0,28.0,6.5,47.0,-3.0,1280.0,0.0,18.0,8.0,1.0,21.0,42.0,64.0,1350.0,1170.0,54.0,1.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,17.263192,3.500826,23.0,46.73680772378418,23.736808,0.5554183680123078,0.5179133,
