Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-08 02:00:00,488.0,19.0,28.0,1.0,6.0,6.0,5.0,15.0,28.6,8.7,48.0,6.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,47.0,0.0,0.0,50.0,4.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,0.0,3.368439,15.0,47.61508484535182,32.615085,0.7837322721124509,0.2231456,
2020-01-08 04:00:00,488.0,19.0,28.0,0.0,5.0,0.0,0.0,31.0,28.0,7.2,47.0,0.0,220.0,0.0,18.0,8.0,5.0,21.0,18.0,63.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,16.263192,4.738276,31.0,46.73680772378418,15.736808,0.3770486737784741,0.6613926,
2020-01-08 05:00:00,488.0,19.0,84.0,1.0,6.0,2.0,4.0,24.0,28.6,7.4,48.0,1.0,240.0,0.0,18.0,8.0,5.0,21.0,18.0,61.0,1350.0,1170.0,48.0,3.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,13.384915,3.981701,24.0,47.61508484535182,23.615085,0.5674645405087448,0.4932036,
2020-01-08 07:00:00,488.0,19.0,84.0,0.0,7.0,0.0,5.0,23.0,26.8,7.2,45.0,0.0,220.0,0.0,18.0,8.0,7.0,20.0,15.0,71.0,1350.0,1170.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,26.06252,6.738276,23.0,44.937479651873446,21.93748,0.578253489723234,0.5089623,
2020-01-08 08:00:00,488.0,19.0,100.0,0.0,7.0,5.0,5.0,24.0,27.4,8.2,46.0,4.0,320.0,0.0,18.0,8.0,4.0,20.0,20.0,60.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,14.155561,0.084367,24.0,45.84443855943209,21.844439,0.5623569244430693,0.4790112,
2020-01-08 09:00:00,488.0,19.0,42.0,0.0,6.0,2.0,0.0,33.0,25.6,7.2,43.0,0.0,300.0,0.0,18.0,8.0,5.0,19.0,21.0,61.0,1350.0,1170.0,40.0,1.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,17.922355,4.738276,33.0,43.07764542076404,10.077645,0.27179840806062533,0.7646286,
2020-01-08 10:00:00,488.0,19.0,28.0,0.0,6.0,1.0,5.0,31.0,26.2,7.4,44.0,1.0,280.0,0.0,18.0,8.0,6.0,19.0,17.0,65.0,1350.0,1170.0,40.0,1.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,4.981701,31.0,44.01540253572364,13.015403,0.34237183172713304,0.6972958,
2020-01-08 11:00:00,488.0,19.0,44.0,1.0,6.0,1.0,4.0,30.0,27.4,7.2,46.0,0.0,220.0,0.0,18.0,8.0,5.0,20.0,16.0,60.0,1350.0,1170.0,58.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,14.155561,4.738276,30.0,45.84443855943209,15.844439,0.39765747925815,0.6524025,
2020-01-08 12:00:00,488.0,19.0,44.0,0.0,5.0,2.0,4.0,35.0,27.4,7.2,46.0,0.0,320.0,0.0,18.0,8.0,4.0,20.0,21.0,59.0,1350.0,1170.0,26.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,13.155561,3.738276,35.0,45.84443855943209,10.844439,0.26550588972401784,0.7620932,
2020-01-08 13:00:00,488.0,19.0,44.0,0.0,5.0,-1.0,3.0,24.0,26.2,6.7,44.0,-2.0,240.0,0.0,18.0,8.0,4.0,19.0,19.0,64.0,1350.0,1170.0,60.0,0.0,2670.667549795,758.3707997950002,44.01540253572364,-1.6923850735155952,19.984597,5.692385,24.0,44.01540253572364,20.015403,0.5130128538767046,0.5621008,
2020-01-08 14:00:00,488.0,19.0,44.0,0.0,5.0,5.0,3.0,38.0,26.2,7.7,44.0,2.0,440.0,0.0,18.0,8.0,2.0,19.0,21.0,57.0,1350.0,1170.0,41.0,1.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,12.984597,0.0,38.0,44.01540253572364,6.015403,0.1541802111228283,0.8563906,
2020-01-08 15:00:00,488.0,19.0,44.0,0.0,6.0,5.0,7.0,18.0,23.8,7.4,40.0,1.0,120.0,0.0,18.0,8.0,3.0,18.0,16.0,41.0,1350.0,1170.0,46.0,1.0,2435.3079497950002,827.0173497950001,40.164114470573566,1.0182989954336676,0.835886,1.981701,18.0,40.164114470573566,22.164114,0.6487542365276444,0.4338063,
2020-01-08 16:00:00,488.0,19.0,44.0,1.0,5.0,3.0,4.0,31.0,28.0,7.9,47.0,3.0,180.0,0.0,18.0,8.0,5.0,22.0,12.0,60.0,1350.0,1170.0,33.0,4.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,13.263192,2.147817,31.0,46.73680772378418,15.736808,0.3770486737784741,0.641405,
2020-01-08 17:00:00,488.0,19.0,44.0,0.0,5.0,2.0,3.0,37.0,26.2,7.2,44.0,0.0,540.0,0.0,18.0,8.0,3.0,19.0,32.0,58.0,1350.0,1170.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,13.984597,2.738276,37.0,44.01540253572364,7.015403,0.17981111417667658,0.8396614,
2020-01-08 18:00:00,488.0,19.0,44.0,0.0,5.0,4.0,4.0,30.0,26.8,7.7,45.0,2.0,200.0,0.0,18.0,8.0,3.0,19.0,19.0,57.0,1350.0,1170.0,41.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,12.06252,0.87184,30.0,44.937479651873446,14.93748,0.37402159901443083,0.6510694,
2020-01-08 19:00:00,488.0,19.0,30.0,0.0,5.0,5.0,3.0,36.0,26.2,7.9,44.0,3.0,440.0,0.0,18.0,8.0,3.0,19.0,20.0,61.0,1350.0,1170.0,35.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,16.984597,0.147817,36.0,44.01540253572364,8.015403,0.20544201723052485,0.8052776,
2020-01-08 20:00:00,488.0,19.0,44.0,0.0,6.0,6.0,7.0,17.0,27.4,8.9,46.0,7.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,46.0,0.0,0.0,44.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,0.155561,2.700641,17.0,45.84443855943209,28.844439,0.7239263506493019,0.2705935,
2020-01-08 21:00:00,488.0,19.0,44.0,0.0,5.0,1.0,3.0,39.0,26.8,7.0,45.0,-1.0,400.0,0.0,18.0,8.0,4.0,19.0,27.0,62.0,1350.0,1170.0,40.0,1.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,17.06252,4.508861,39.0,44.937479651873446,5.93748,0.14866937152158213,0.8693519,
2020-01-08 22:00:00,488.0,19.0,44.0,1.0,5.0,5.0,3.0,30.0,24.4,7.9,41.0,3.0,520.0,0.0,18.0,8.0,3.0,17.0,19.0,58.0,1350.0,1170.0,47.0,3.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,16.84734,0.147817,30.0,41.15266006868552,11.15266,0.3084879502313618,0.7088115,
2020-01-08 23:00:00,488.0,19.0,44.0,0.0,6.0,6.0,6.0,28.0,28.0,8.7,47.0,6.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,48.0,0.0,0.0,44.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,1.263192,3.368439,28.0,46.73680772378418,18.736808,0.4599478713954436,0.5441748,
2020-01-09 00:00:00,488.0,19.0,44.0,0.0,5.0,2.0,3.0,38.0,26.8,7.2,45.0,0.0,380.0,0.0,18.0,8.0,4.0,19.0,27.0,60.0,1350.0,1170.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,15.06252,3.738276,38.0,44.937479651873446,6.93748,0.17370850790967643,0.8447149,
2020-01-09 01:00:00,488.0,19.0,100.0,0.0,6.0,2.0,1.0,25.0,27.4,7.4,46.0,1.0,180.0,0.0,18.0,8.0,6.0,21.0,12.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,15.155561,4.981701,25.0,45.84443855943209,20.844439,0.5231455067162853,0.5349937,
2020-01-09 02:00:00,488.0,19.0,100.0,0.0,6.0,4.0,3.0,24.0,27.4,7.7,46.0,2.0,280.0,0.0,18.0,8.0,3.0,20.0,19.0,59.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,13.155561,0.87184,24.0,45.84443855943209,21.844439,0.5482431122079124,0.5003134,
2020-01-09 03:00:00,488.0,19.0,100.0,1.0,6.0,3.0,2.0,29.0,28.6,7.9,48.0,3.0,260.0,0.0,18.0,8.0,6.0,21.0,17.0,60.0,1350.0,1170.0,58.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,12.384915,3.147817,29.0,47.61508484535182,18.615085,0.4473158007289082,0.5841403,
2020-01-09 04:00:00,488.0,19.0,14.0,0.0,6.0,-4.0,5.0,24.0,22.7,6.0,38.0,-5.0,740.0,0.0,18.0,8.0,6.0,17.0,21.0,59.0,1350.0,1170.0,41.0,1.0,2327.434799795,689.724249795,38.30363455847197,-4.595461408315032,20.696365,10.595461,24.0,38.30363455847197,14.303635,0.44278717226414144,0.6665749,
2020-01-09 05:00:00,488.0,19.0,42.0,0.0,6.0,4.0,5.0,27.0,27.4,7.9,46.0,3.0,340.0,0.0,18.0,8.0,5.0,20.0,20.0,65.0,1350.0,1170.0,23.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,19.155561,2.147817,27.0,45.84443855943209,18.844439,0.47295029573303127,0.5616783,
2020-01-09 06:00:00,488.0,19.0,84.0,0.0,6.0,-2.0,4.0,23.0,25.6,6.5,43.0,-3.0,260.0,0.0,18.0,8.0,5.0,19.0,20.0,69.0,1350.0,1170.0,60.0,0.0,2611.827649795,738.7574997950001,43.07764542076404,-2.5008259471920837,25.922355,7.500826,23.0,43.07764542076404,20.077645,0.5415026971684727,0.5594928,
2020-01-09 07:00:00,488.0,19.0,84.0,0.0,6.0,3.0,5.0,29.0,25.6,7.4,43.0,1.0,360.0,0.0,18.0,8.0,6.0,19.0,23.0,64.0,1350.0,1170.0,60.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,20.922355,4.981701,29.0,43.07764542076404,14.077645,0.37968012370376425,0.6652909,
2020-01-09 08:00:00,488.0,19.0,84.0,0.0,6.0,2.0,5.0,24.0,27.4,7.4,46.0,1.0,180.0,0.0,18.0,8.0,6.0,21.0,13.0,59.0,1350.0,1170.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,13.155561,4.981701,24.0,45.84443855943209,21.844439,0.5482431122079124,0.5126853,
2020-01-09 10:00:00,488.0,19.0,100.0,0.0,7.0,7.0,7.0,17.0,27.4,8.9,46.0,7.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,50.0,0.0,0.0,30.0,3.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,4.155561,2.700641,17.0,45.84443855943209,28.844439,0.742562901401392,0.2705935,
2020-01-09 11:00:00,488.0,19.0,84.0,0.0,6.0,0.0,5.0,24.0,26.8,7.2,45.0,0.0,260.0,0.0,18.0,8.0,5.0,20.0,19.0,67.0,1350.0,1170.0,38.0,3.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,22.06252,4.738276,24.0,44.937479651873446,20.93748,0.5377204736206549,0.5313458,
2020-01-09 12:00:00,488.0,19.0,100.0,0.0,7.0,7.0,7.0,20.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,54.0,0.0,0.0,45.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,9.06252,4.700641,20.0,44.937479651873446,24.93748,0.6573309621206881,0.3545887,
2020-01-09 13:00:00,488.0,19.0,84.0,0.0,6.0,2.0,5.0,24.0,27.4,7.4,46.0,1.0,220.0,0.0,18.0,8.0,6.0,20.0,17.0,61.0,1350.0,1170.0,33.0,3.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,15.155561,4.981701,24.0,45.84443855943209,21.844439,0.5482431122079124,0.5126853,
2020-01-09 14:00:00,488.0,19.0,44.0,1.0,7.0,4.0,5.0,24.0,27.4,8.2,46.0,4.0,120.0,0.0,18.0,8.0,4.0,21.0,12.0,57.0,1350.0,1170.0,54.0,3.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,11.155561,0.084367,24.0,45.84443855943209,21.844439,0.5623569244430693,0.4790112,
2020-01-09 15:00:00,488.0,19.0,44.0,0.0,6.0,3.0,6.0,25.0,27.4,7.7,46.0,2.0,200.0,0.0,18.0,8.0,7.0,20.0,15.0,61.0,1350.0,1170.0,40.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,15.155561,4.87184,25.0,45.84443855943209,20.844439,0.5231455067162853,0.5231882,
2020-01-09 16:00:00,488.0,19.0,44.0,0.0,6.0,2.0,1.0,38.0,27.4,7.4,46.0,1.0,300.0,0.0,18.0,8.0,6.0,20.0,21.0,58.0,1350.0,1170.0,40.0,1.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,12.155561,4.981701,38.0,45.84443855943209,7.844439,0.19687663532513353,0.825003,
2020-01-09 17:00:00,488.0,19.0,44.0,0.0,7.0,4.0,5.0,43.0,28.6,7.9,48.0,3.0,220.0,0.0,18.0,8.0,7.0,21.0,15.0,65.0,1350.0,1170.0,49.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,4.147817,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8968993,
2020-01-09 18:00:00,488.0,19.0,44.0,0.0,7.0,3.0,6.0,36.0,28.0,7.7,47.0,2.0,280.0,0.0,18.0,8.0,7.0,20.0,18.0,61.0,1350.0,1170.0,27.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,14.263192,4.87184,36.0,46.73680772378418,10.736808,0.27019805100180605,0.7593111,
2020-01-09 19:00:00,488.0,19.0,44.0,0.0,8.0,6.0,9.0,20.0,26.2,8.4,44.0,5.0,120.0,0.0,18.0,7.0,6.0,19.0,15.0,43.0,1060.0,1030.0,39.0,1.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,0.0,1.389789,20.0,44.01540253572364,24.015403,0.6668092346372957,0.3905523,
2020-01-09 20:00:00,488.0,19.0,44.0,1.0,7.0,6.0,6.0,30.0,26.8,8.4,45.0,5.0,220.0,0.0,18.0,8.0,5.0,19.0,18.0,58.0,1350.0,1170.0,54.0,2.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,13.06252,0.389789,30.0,44.937479651873446,14.93748,0.3937393874625077,0.6295936,
2020-01-09 21:00:00,488.0,19.0,44.0,0.0,8.0,3.0,6.0,29.0,28.0,7.7,47.0,2.0,240.0,0.0,18.0,8.0,7.0,21.0,16.0,62.0,1350.0,1170.0,40.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,15.263192,4.87184,29.0,46.73680772378418,17.736808,0.4578799607462155,0.6023908,
2020-01-09 22:00:00,488.0,19.0,44.0,0.0,8.0,7.0,5.0,30.0,25.6,8.4,43.0,5.0,500.0,0.0,18.0,8.0,5.0,18.0,23.0,59.0,1350.0,1170.0,41.0,1.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,15.922355,0.389789,30.0,43.07764542076404,13.077645,0.37281992115293894,0.6600333,
2020-01-09 23:00:00,488.0,19.0,44.0,0.0,8.0,4.0,6.0,41.0,26.8,7.7,45.0,2.0,380.0,0.0,18.0,8.0,7.0,19.0,23.0,62.0,1350.0,1170.0,40.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,17.06252,4.87184,41.0,44.937479651873446,3.93748,0.10659850203938571,0.9080228,
2020-01-10 00:00:00,488.0,19.0,44.0,0.0,8.0,5.0,4.0,40.0,27.4,7.9,46.0,3.0,340.0,0.0,18.0,8.0,6.0,20.0,23.0,58.0,1350.0,1170.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,12.155561,3.147817,40.0,45.84443855943209,5.844439,0.1544332330580545,0.8640583,
2020-01-10 01:00:00,488.0,19.0,44.0,0.0,8.0,6.0,6.0,29.0,28.0,8.4,47.0,5.0,160.0,0.0,18.0,8.0,7.0,21.0,12.0,59.0,1350.0,1170.0,27.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,12.263192,2.389789,29.0,46.73680772378418,17.736808,0.4578799607462155,0.5789641,
2020-01-10 02:00:00,488.0,19.0,44.0,0.0,8.0,7.0,9.0,15.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,38.0,0.0,0.0,35.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,0.0,1.700641,15.0,44.937479651873446,29.93748,0.8104905987672494,0.2251828,
2020-01-10 03:00:00,488.0,19.0,44.0,1.0,8.0,6.0,7.0,28.0,27.4,8.4,46.0,5.0,340.0,0.0,18.0,8.0,8.0,20.0,18.0,65.0,1350.0,1170.0,40.0,1.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,19.155561,3.389789,28.0,45.84443855943209,17.844439,0.4715207750268652,0.5672421,
2020-01-10 05:00:00,488.0,19.0,84.0,0.0,8.0,8.0,9.0,15.0,26.2,9.2,44.0,8.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,40.0,0.0,0.0,34.0,3.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,0.0,1.717677,15.0,44.01540253572364,29.015403,0.8056387255763601,0.2101015,
2020-01-10 06:00:00,488.0,19.0,84.0,0.0,8.0,8.0,9.0,17.0,25.6,8.4,43.0,5.0,120.0,0.0,18.0,7.0,9.0,16.0,13.0,43.0,1060.0,1030.0,40.0,1.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,0.0,4.389789,17.0,43.07764542076404,26.077645,0.7434263242926638,0.3220851,
2020-01-10 07:00:00,488.0,19.0,28.0,0.0,8.0,4.0,7.0,32.0,26.2,7.9,44.0,3.0,280.0,0.0,18.0,8.0,7.0,19.0,16.0,58.0,1350.0,1170.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,13.984597,4.147817,32.0,44.01540253572364,12.015403,0.3336184563835413,0.7081034,
2020-01-10 08:00:00,488.0,19.0,100.0,0.0,8.0,5.0,7.0,24.0,27.4,8.2,46.0,4.0,160.0,0.0,18.0,8.0,7.0,21.0,13.0,59.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,13.155561,3.084367,24.0,45.84443855943209,21.844439,0.5772166223498021,0.4790112,
2020-01-10 09:00:00,488.0,19.0,100.0,0.0,7.0,6.0,6.0,23.0,27.4,8.4,46.0,5.0,220.0,0.0,18.0,7.0,7.0,20.0,12.0,61.0,1060.0,1030.0,25.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,15.155561,2.389789,23.0,45.84443855943209,22.844439,0.5881006354371154,0.4459836,
2020-01-10 10:00:00,488.0,19.0,44.0,0.0,7.0,6.0,7.0,28.0,26.8,8.4,45.0,5.0,340.0,0.0,18.0,8.0,8.0,19.0,17.0,64.0,1350.0,1170.0,39.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,19.06252,3.389789,28.0,44.937479651873446,16.93748,0.4464577023941438,0.5799993,
2020-01-10 11:00:00,488.0,19.0,44.0,1.0,8.0,-3.0,8.0,26.0,26.2,6.0,44.0,-5.0,260.0,0.0,18.0,8.0,7.0,20.0,19.0,58.0,1350.0,1170.0,41.0,2.0,2670.667549795,689.724249795,44.01540253572364,-4.595461408315032,13.984597,11.595461,26.0,44.01540253572364,18.015403,0.5002138455104185,0.6293955,
2020-01-10 12:00:00,488.0,19.0,44.0,0.0,8.0,8.0,8.0,14.0,26.2,8.9,44.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,35.0,0.0,0.0,24.0,3.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,0.0,1.700641,14.0,44.01540253572364,30.015403,0.833404623764173,0.2041741,
2020-01-10 13:00:00,488.0,19.0,44.0,0.0,8.0,0.0,6.0,29.0,26.2,7.2,44.0,0.0,260.0,0.0,18.0,8.0,7.0,19.0,18.0,62.0,1350.0,1170.0,19.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,17.984597,6.738276,29.0,44.01540253572364,15.015403,0.4169161509469799,0.6568197,
2020-01-10 14:00:00,488.0,19.0,44.0,0.0,8.0,-3.0,7.0,23.0,26.8,6.2,45.0,-4.0,120.0,0.0,18.0,8.0,7.0,20.0,13.0,61.0,1350.0,1170.0,42.0,2.0,2729.507449795,709.3375497950001,44.937479651873446,-3.744489872362294,16.06252,10.74449,23.0,44.937479651873446,21.93748,0.593908415158676,0.5493716,
2020-01-10 15:00:00,488.0,19.0,44.0,0.0,8.0,8.0,8.0,21.0,28.0,9.2,47.0,8.0,0.0,0.0,18.0,0.0,10.0,0.0,0.0,46.0,0.0,0.0,33.0,3.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,0.0,2.717677,21.0,46.73680772378418,25.736808,0.6644018831783535,0.3476836,
2020-01-10 16:00:00,488.0,19.0,44.0,0.0,7.0,3.0,6.0,40.0,26.8,7.4,45.0,1.0,280.0,0.0,18.0,8.0,7.0,19.0,19.0,61.0,1350.0,1170.0,31.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,16.06252,5.981701,40.0,44.937479651873446,4.93748,0.13014781280432727,0.8875781,
2020-01-10 17:00:00,488.0,19.0,44.0,0.0,8.0,7.0,8.0,20.0,28.0,8.9,47.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,47.0,0.0,0.0,36.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,0.263192,1.700641,20.0,46.73680772378418,26.736808,0.6902171234823707,0.3388107,
2020-01-10 18:00:00,488.0,19.0,44.0,1.0,7.0,7.0,6.0,27.0,25.6,8.4,43.0,5.0,440.0,0.0,18.0,8.0,5.0,18.0,21.0,61.0,1350.0,1170.0,59.0,1.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,17.922355,0.389789,27.0,43.07764542076404,16.077645,0.4456400857786221,0.5820453,
2020-01-10 19:00:00,488.0,19.0,44.0,0.0,7.0,5.0,5.0,38.0,26.8,7.7,45.0,2.0,420.0,0.0,18.0,8.0,6.0,19.0,27.0,59.0,1350.0,1170.0,36.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,14.06252,3.87184,38.0,44.937479651873446,6.93748,0.18286612773596334,0.8379446,
2020-01-10 20:00:00,488.0,19.0,44.0,0.0,7.0,7.0,7.0,21.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,49.0,0.0,0.0,26.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,4.06252,2.700641,21.0,44.937479651873446,23.93748,0.6309718046548701,0.3804699,
2020-01-10 21:00:00,488.0,19.0,44.0,0.0,7.0,-2.0,5.0,24.0,26.2,6.5,44.0,-3.0,180.0,0.0,18.0,8.0,7.0,20.0,15.0,67.0,1350.0,1170.0,53.0,0.0,2670.667549795,738.7574997950001,44.01540253572364,-2.5008259471920837,22.984597,9.500826,24.0,44.01540253572364,20.015403,0.5407317394612444,0.5697114,
2020-01-10 22:00:00,488.0,19.0,44.0,0.0,7.0,7.0,7.0,16.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,43.0,0.0,0.0,40.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,0.0,2.700641,16.0,44.937479651873446,28.93748,0.7627675919839603,0.251064,
2020-01-10 23:00:00,488.0,19.0,44.0,0.0,7.0,7.0,8.0,21.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,41.0,0.0,0.0,36.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,0.0,1.700641,21.0,44.937479651873446,23.93748,0.6309718046548701,0.3804699,
2020-01-11 00:00:00,488.0,19.0,44.0,0.0,7.0,5.0,6.0,25.0,27.4,8.4,46.0,5.0,240.0,0.0,18.0,8.0,5.0,20.0,13.0,61.0,1350.0,1170.0,33.0,1.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,15.155561,0.389789,25.0,45.84443855943209,20.844439,0.5366132134490232,0.494487,
2020-01-11 01:00:00,488.0,19.0,44.0,1.0,7.0,7.0,8.0,16.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,40.0,0.0,0.0,28.0,4.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,0.0,1.700641,16.0,44.937479651873446,28.93748,0.7627675919839603,0.251064,
2020-01-11 02:00:00,488.0,19.0,44.0,0.0,7.0,0.0,8.0,27.0,25.0,6.7,42.0,-2.0,140.0,0.0,18.0,8.0,6.0,19.0,17.0,54.0,1350.0,1170.0,40.0,1.0,2552.987749795,758.3707997950002,42.123610354308255,-1.6923850735155952,11.87639,7.692385,27.0,42.123610354308255,15.12361,0.43058244432850395,0.6548381,
2020-01-11 03:00:00,488.0,19.0,44.0,0.0,6.0,5.0,6.0,26.0,26.8,8.2,45.0,4.0,320.0,0.0,18.0,8.0,6.0,20.0,16.0,66.0,1350.0,1170.0,42.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,2.084367,26.0,44.937479651873446,18.93748,0.48635608080732157,0.5383562,
2020-01-11 04:00:00,488.0,19.0,44.0,0.0,7.0,7.0,8.0,12.0,26.2,8.7,44.0,6.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,36.0,0.0,0.0,44.0,1.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,0.0,1.368439,12.0,44.01540253572364,32.015403,0.8649211086952755,0.1659146,
2020-01-11 05:00:00,488.0,19.0,44.0,0.0,7.0,6.0,8.0,13.0,26.8,8.7,45.0,6.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,37.0,0.0,0.0,36.0,2.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,0.0,1.368439,13.0,44.937479651873446,31.93748,0.8418450643814144,0.1874638,
2020-01-11 06:00:00,488.0,19.0,44.0,0.0,6.0,5.0,5.0,29.0,26.8,8.2,45.0,4.0,280.0,0.0,18.0,8.0,4.0,19.0,19.0,57.0,1350.0,1170.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,12.06252,0.084367,29.0,44.937479651873446,15.93748,0.4093094915873216,0.611488,
2020-01-11 07:00:00,488.0,19.0,44.0,1.0,6.0,2.0,5.0,28.0,28.0,7.7,47.0,2.0,220.0,0.0,18.0,8.0,6.0,21.0,15.0,62.0,1350.0,1170.0,53.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,15.263192,3.87184,28.0,46.73680772378418,18.736808,0.4599478713954436,0.5799736,
2020-01-11 08:00:00,488.0,19.0,44.0,0.0,6.0,3.0,5.0,28.0,27.4,7.7,46.0,2.0,240.0,0.0,18.0,8.0,6.0,20.0,16.0,61.0,1350.0,1170.0,40.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,15.155561,3.87184,28.0,45.84443855943209,17.844439,0.44785269024140417,0.5918125,
2020-01-11 09:00:00,488.0,19.0,44.0,0.0,6.0,2.0,4.0,33.0,28.0,7.7,47.0,2.0,180.0,0.0,18.0,8.0,6.0,21.0,12.0,58.0,1350.0,1170.0,41.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,11.263192,3.87184,33.0,46.73680772378418,13.736808,0.33720874971702225,0.6920595,
2020-01-11 10:00:00,488.0,19.0,44.0,0.0,6.0,4.0,5.0,40.0,27.4,7.9,46.0,3.0,220.0,0.0,18.0,8.0,5.0,20.0,15.0,63.0,1350.0,1170.0,37.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,17.155561,2.147817,40.0,45.84443855943209,5.844439,0.1466814243418794,0.8640583,
2020-01-11 11:00:00,488.0,19.0,44.0,0.0,6.0,6.0,8.0,14.0,26.8,8.7,45.0,6.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,37.0,0.0,0.0,54.0,1.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,0.0,1.368439,14.0,44.937479651873446,30.93748,0.7945424376873214,0.2129053,
2020-01-11 13:00:00,488.0,19.0,44.0,0.0,5.0,3.0,5.0,36.0,25.6,7.2,43.0,0.0,460.0,0.0,18.0,8.0,4.0,19.0,28.0,58.0,1350.0,1170.0,41.0,1.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,14.922355,3.738276,36.0,43.07764542076404,7.077645,0.18587401930426362,0.8346959,
2020-01-11 14:00:00,488.0,19.0,44.0,0.0,5.0,-8.0,5.0,29.0,26.8,5.0,45.0,-9.0,180.0,0.0,18.0,8.0,4.0,21.0,17.0,65.0,1350.0,1170.0,40.0,1.0,2729.507449795,591.657749795,44.937479651873446,-9.149105872811162,20.06252,13.149106,29.0,44.937479651873446,15.93748,0.3990607354025251,0.705334,
2020-01-11 15:00:00,488.0,19.0,44.0,0.0,5.0,0.0,4.0,31.0,25.6,7.2,43.0,0.0,320.0,0.0,18.0,8.0,4.0,19.0,24.0,60.0,1350.0,1170.0,60.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,16.922355,3.738276,31.0,43.07764542076404,12.077645,0.3171846595696793,0.717917,
2020-01-11 16:00:00,488.0,19.0,44.0,0.0,5.0,1.0,2.0,28.0,27.4,7.2,46.0,0.0,200.0,0.0,18.0,8.0,5.0,20.0,15.0,60.0,1350.0,1170.0,34.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,14.155561,4.738276,28.0,45.84443855943209,17.844439,0.43688785130526014,0.6085262,
2020-01-11 17:00:00,488.0,19.0,44.0,1.0,6.0,6.0,6.0,22.0,27.4,8.7,46.0,6.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,47.0,0.0,0.0,28.0,3.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,1.155561,3.368439,22.0,45.84443855943209,23.844439,0.5984383231911665,0.4070447,
2020-01-11 19:00:00,488.0,19.0,44.0,0.0,5.0,2.0,4.0,29.0,27.4,7.7,46.0,2.0,200.0,0.0,18.0,8.0,5.0,21.0,13.0,61.0,1350.0,1170.0,49.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,15.155561,2.87184,29.0,45.84443855943209,16.844439,0.41240471393651124,0.6146873,
2020-01-11 20:00:00,488.0,19.0,44.0,0.0,5.0,3.0,3.0,41.0,27.4,7.7,46.0,2.0,200.0,0.0,18.0,8.0,2.0,20.0,17.0,59.0,1350.0,1170.0,33.0,1.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,13.155561,0.0,41.0,45.84443855943209,4.844439,0.11860706551152451,0.8891846,
2020-01-11 21:00:00,488.0,19.0,44.0,0.0,5.0,5.0,6.0,12.0,27.4,8.4,46.0,5.0,0.0,0.0,18.0,0.0,6.0,0.0,0.0,38.0,0.0,0.0,55.0,1.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,0.0,1.389789,12.0,45.84443855943209,33.844439,0.8286180492052424,0.1792149,
2020-01-11 22:00:00,488.0,19.0,44.0,0.0,4.0,0.0,3.0,28.0,28.0,6.7,47.0,-2.0,240.0,0.0,18.0,8.0,4.0,21.0,21.0,61.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,14.263192,5.692385,28.0,46.73680772378418,18.736808,0.4384231999989195,0.6131092,
2020-01-11 23:00:00,488.0,19.0,44.0,1.0,4.0,0.0,2.0,34.0,28.0,7.0,47.0,-1.0,180.0,0.0,18.0,8.0,3.0,21.0,15.0,60.0,1350.0,1170.0,51.0,3.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,13.263192,3.508861,34.0,46.73680772378418,12.736808,0.29802899838285357,0.7304132,
2020-01-12 00:00:00,488.0,19.0,44.0,0.0,3.0,1.0,2.0,39.0,27.4,7.2,46.0,0.0,260.0,0.0,18.0,8.0,3.0,20.0,18.0,62.0,1350.0,1170.0,28.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,16.155561,2.738276,39.0,45.84443855943209,6.844439,0.15975093221272274,0.8498457,
2020-01-12 01:00:00,488.0,19.0,44.0,0.0,5.0,4.0,3.0,28.0,25.0,7.9,42.0,3.0,360.0,0.0,18.0,8.0,3.0,18.0,16.0,59.0,1350.0,1170.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,0.147817,28.0,42.123610354308255,14.12361,0.380448180152848,0.6403591,
2020-01-12 02:00:00,488.0,19.0,44.0,0.0,5.0,1.0,0.0,38.0,28.0,7.2,47.0,0.0,240.0,0.0,18.0,8.0,4.0,21.0,18.0,60.0,1350.0,1170.0,40.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,13.263192,3.738276,38.0,46.73680772378418,8.736808,0.2093310072447451,0.8120109,
2020-01-12 03:00:00,488.0,19.0,44.0,0.0,6.0,5.0,4.0,32.0,26.8,7.9,45.0,3.0,380.0,0.0,18.0,8.0,3.0,20.0,20.0,65.0,1350.0,1170.0,37.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,0.147817,32.0,44.937479651873446,12.93748,0.33226290236732164,0.6925891,
2020-01-12 04:00:00,488.0,19.0,44.0,1.0,8.0,8.0,9.0,17.0,28.0,8.9,47.0,7.0,0.0,0.0,18.0,0.0,10.0,0.0,0.0,43.0,0.0,0.0,43.0,3.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,0.0,3.700641,17.0,46.73680772378418,29.736808,0.7676628443944225,0.2646221,
2020-01-12 05:00:00,488.0,19.0,44.0,0.0,7.0,2.0,5.0,37.0,27.4,7.4,46.0,1.0,240.0,0.0,18.0,8.0,6.0,20.0,17.0,61.0,1350.0,1170.0,46.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,15.155561,4.981701,37.0,45.84443855943209,8.844439,0.22768868152047003,0.8026946,
2020-01-12 06:00:00,488.0,19.0,44.0,0.0,8.0,8.0,9.0,13.0,26.8,9.2,45.0,8.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,39.0,0.0,0.0,48.0,2.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,0.0,1.717677,13.0,44.937479651873446,31.93748,0.8646361446693928,0.1518431,
2020-01-12 07:00:00,488.0,19.0,44.0,0.0,7.0,3.0,5.0,41.0,28.0,7.7,47.0,2.0,220.0,0.0,18.0,8.0,6.0,21.0,15.0,61.0,1350.0,1170.0,27.0,3.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,14.263192,3.87184,41.0,46.73680772378418,5.736808,0.14437012756226703,0.871397,
2020-01-12 08:00:00,488.0,19.0,44.0,0.0,7.0,2.0,7.0,28.0,25.0,7.2,42.0,0.0,140.0,0.0,18.0,8.0,6.0,18.0,17.0,52.0,1350.0,1170.0,40.0,1.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,9.87639,5.738276,28.0,42.123610354308255,14.12361,0.4021115670493025,0.6626141,
2020-01-12 09:00:00,488.0,19.0,44.0,0.0,6.0,6.0,4.0,32.0,25.0,7.9,42.0,3.0,560.0,0.0,18.0,8.0,4.0,18.0,27.0,57.0,1350.0,1170.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,14.87639,1.147817,32.0,42.123610354308255,10.12361,0.28024911963963245,0.7422143,
2020-01-12 10:00:00,488.0,19.0,44.0,1.0,6.0,4.0,5.0,26.0,26.2,7.9,44.0,3.0,300.0,0.0,18.0,8.0,6.0,19.0,17.0,63.0,1350.0,1170.0,45.0,3.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,18.984597,3.147817,26.0,44.01540253572364,18.015403,0.47389746782427616,0.5623422,
2020-01-12 11:00:00,488.0,19.0,30.0,0.0,5.0,0.0,3.0,32.0,26.8,7.2,45.0,0.0,260.0,0.0,18.0,8.0,4.0,20.0,18.0,62.0,1350.0,1170.0,34.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,17.06252,3.738276,32.0,44.937479651873446,12.93748,0.32394332623824224,0.7104139,
2020-01-12 12:00:00,488.0,19.0,44.0,0.0,6.0,6.0,7.0,17.0,25.6,8.2,43.0,4.0,120.0,0.0,18.0,8.0,8.0,18.0,13.0,47.0,1350.0,1170.0,33.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,3.922355,4.084367,17.0,43.07764542076404,26.077645,0.7033252706331812,0.3341087,
2020-01-12 13:00:00,488.0,19.0,44.0,0.0,5.0,0.0,3.0,24.0,27.4,7.2,46.0,0.0,260.0,0.0,18.0,8.0,5.0,20.0,19.0,69.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,4.738276,24.0,45.84443855943209,21.844439,0.5348204007802557,0.5207736,
2020-01-12 14:00:00,488.0,19.0,44.0,0.0,4.0,0.0,1.0,27.0,27.4,7.0,46.0,-1.0,220.0,0.0,18.0,8.0,4.0,20.0,17.0,64.0,1350.0,1170.0,52.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,18.155561,4.508861,27.0,45.84443855943209,18.844439,0.4503451270647364,0.5934607,
2020-01-12 15:00:00,488.0,19.0,44.0,1.0,4.0,5.0,6.0,14.0,26.8,8.4,45.0,5.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,43.0,0.0,0.0,30.0,4.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,0.0,3.389789,14.0,44.937479651873446,30.93748,0.7557250779258511,0.2328397,
2020-01-12 16:00:00,488.0,19.0,44.0,0.0,4.0,-3.0,3.0,28.0,26.8,5.7,45.0,-6.0,140.0,0.0,18.0,8.0,2.0,21.0,16.0,60.0,1350.0,1170.0,42.0,1.0,2729.507449795,660.3042997950001,44.937479651873446,-5.906966194072766,15.06252,7.906966,28.0,44.937479651873446,16.93748,0.41374017511663985,0.6668765,
2020-01-12 17:00:00,488.0,19.0,44.0,0.0,3.0,0.0,3.0,30.0,28.0,7.2,47.0,0.0,160.0,0.0,18.0,8.0,4.0,22.0,12.0,59.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,12.263192,3.738276,30.0,46.73680772378418,16.736808,0.3826710011782246,0.6398757,
2020-01-12 18:00:00,488.0,19.0,44.0,0.0,3.0,0.0,0.0,36.0,28.0,7.2,47.0,0.0,180.0,0.0,18.0,8.0,4.0,22.0,14.0,60.0,1350.0,1170.0,40.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,13.263192,3.738276,36.0,46.73680772378418,10.736808,0.24548677781440592,0.7689771,
2020-01-12 19:00:00,488.0,19.0,44.0,0.0,3.0,0.0,0.0,23.0,26.8,7.0,45.0,-1.0,100.0,0.0,18.0,8.0,1.0,22.0,14.0,61.0,1350.0,1170.0,60.0,0.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,16.06252,1.508861,23.0,44.937479651873446,21.93748,0.5230996278771369,0.5172883,
2020-01-12 20:00:00,488.0,19.0,44.0,0.0,3.0,2.0,1.0,28.0,25.0,7.4,42.0,1.0,260.0,0.0,18.0,8.0,1.0,18.0,16.0,59.0,1350.0,1170.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,16.87639,0.0,28.0,42.123610354308255,14.12361,0.360999659082964,0.6564042,
2020-01-12 22:00:00,488.0,19.0,44.0,0.0,2.0,1.0,1.0,42.0,27.4,7.2,46.0,0.0,300.0,0.0,18.0,8.0,0.0,20.0,22.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,17.155561,0.0,42.0,45.84443855943209,3.844439,0.08768361795279415,0.9156602,
2020-01-12 23:00:00,488.0,19.0,44.0,0.0,2.0,1.0,0.0,40.0,27.4,7.2,46.0,0.0,280.0,0.0,18.0,8.0,2.0,20.0,21.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,15.155561,1.738276,40.0,45.84443855943209,5.844439,0.13329943755757612,0.8717839,
2020-01-13 00:00:00,488.0,19.0,44.0,0.0,3.0,1.0,1.0,28.0,28.0,7.2,47.0,0.0,220.0,0.0,18.0,8.0,3.0,21.0,16.0,61.0,1350.0,1170.0,51.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,14.263192,2.738276,28.0,46.73680772378418,18.736808,0.42839907563283086,0.5968419,
2020-01-13 01:00:00,488.0,19.0,56.0,0.0,4.0,1.0,2.0,37.0,28.0,7.2,47.0,0.0,300.0,0.0,18.0,8.0,3.0,20.0,21.0,68.0,1350.0,1170.0,53.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,21.263192,2.738276,37.0,46.73680772378418,9.736808,0.2278318975748206,0.790494,
2020-01-13 02:00:00,488.0,19.0,100.0,1.0,5.0,1.0,4.0,23.0,26.8,7.2,45.0,0.0,160.0,0.0,18.0,8.0,5.0,20.0,13.0,60.0,1350.0,1170.0,58.0,2.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,15.06252,4.738276,23.0,44.937479651873446,21.93748,0.549295553731091,0.5089623,
2020-01-13 03:00:00,488.0,19.0,70.0,0.0,6.0,3.0,4.0,25.0,28.0,7.7,47.0,2.0,240.0,0.0,18.0,8.0,6.0,21.0,17.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,3.87184,25.0,46.73680772378418,21.736808,0.5335913444024963,0.5127221,
2020-01-13 04:00:00,488.0,19.0,100.0,0.0,7.0,2.0,6.0,24.0,26.8,7.4,45.0,1.0,200.0,0.0,18.0,8.0,7.0,20.0,14.0,59.0,1350.0,1170.0,34.0,3.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,14.06252,5.981701,24.0,44.937479651873446,20.93748,0.551894332257416,0.5232725,
2020-01-13 05:00:00,488.0,19.0,84.0,0.0,9.0,9.0,10.0,18.0,26.2,9.5,44.0,9.0,0.0,0.0,18.0,0.0,12.0,0.0,0.0,53.0,0.0,0.0,39.0,2.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,8.984597,3.756171,18.0,44.01540253572364,26.015403,0.7429702678259489,0.2727353,
2020-01-13 06:00:00,488.0,19.0,84.0,0.0,8.0,1.0,5.0,27.0,26.2,7.2,44.0,0.0,300.0,0.0,18.0,8.0,8.0,19.0,23.0,62.0,1350.0,1170.0,36.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,17.984597,7.738276,27.0,44.01540253572364,17.015403,0.47244794732260564,0.6111092,
2020-01-13 07:00:00,488.0,19.0,84.0,0.0,9.0,6.0,7.0,24.0,26.8,8.4,45.0,5.0,340.0,0.0,18.0,8.0,8.0,19.0,19.0,64.0,1350.0,1170.0,34.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,19.06252,3.389789,24.0,44.937479651873446,20.93748,0.5826084690084413,0.4808109,
2020-01-13 08:00:00,488.0,19.0,84.0,1.0,9.0,10.0,10.0,19.0,26.2,9.9,44.0,10.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,49.0,0.0,0.0,40.0,5.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,4.984597,1.505709,19.0,44.01540253572364,25.015403,0.7144114072222538,0.2753593,
2020-01-13 09:00:00,488.0,19.0,14.0,0.0,8.0,1.0,6.0,31.0,25.6,7.2,43.0,0.0,340.0,0.0,18.0,8.0,7.0,19.0,20.0,57.0,1350.0,1170.0,36.0,2.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,13.922355,6.738276,31.0,43.07764542076404,12.077645,0.34431173629603706,0.717917,
2020-01-13 10:00:00,488.0,19.0,28.0,0.0,8.0,1.0,6.0,32.0,26.2,7.2,44.0,0.0,220.0,0.0,18.0,8.0,8.0,20.0,14.0,69.0,1350.0,1170.0,35.0,1.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,24.984597,7.738276,32.0,44.01540253572364,12.015403,0.3336184563835413,0.7253853,
2020-01-13 11:00:00,488.0,19.0,44.0,0.0,8.0,9.0,9.0,22.0,26.2,9.5,44.0,9.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,50.0,0.0,0.0,24.0,2.0,2670.667549795,1032.956999795,44.01540253572364,8.243829250455633,5.984597,2.756171,22.0,44.01540253572364,22.015403,0.61127743826167,0.3845559,
2020-01-13 12:00:00,488.0,19.0,28.0,0.0,8.0,8.0,8.0,27.0,27.4,9.2,46.0,8.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,48.0,0.0,0.0,25.0,2.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,2.155561,0.717677,27.0,45.84443855943209,18.844439,0.4979447368575994,0.5113225,
2020-01-13 13:00:00,488.0,19.0,44.0,0.0,7.0,-5.0,6.0,28.0,26.8,5.2,45.0,-8.0,120.0,0.0,18.0,8.0,4.0,21.0,15.0,60.0,1350.0,1170.0,40.0,1.0,2729.507449795,611.2710497950001,44.937479651873446,-8.194839855873624,15.06252,12.19484,28.0,44.937479651873446,16.93748,0.4464577023941438,0.6812208,
2020-01-13 14:00:00,488.0,19.0,30.0,1.0,7.0,6.0,4.0,40.0,26.2,8.2,44.0,4.0,320.0,0.0,18.0,8.0,5.0,19.0,17.0,56.0,1350.0,1170.0,41.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,11.984597,1.084367,40.0,44.01540253572364,4.015403,0.108479247149203,0.8998647,
2020-01-13 15:00:00,488.0,19.0,44.0,0.0,7.0,0.0,5.0,30.0,22.7,6.5,38.0,-3.0,360.0,0.0,18.0,8.0,4.0,17.0,29.0,53.0,1350.0,1170.0,43.0,0.0,2327.434799795,738.7574997950001,38.30363455847197,-2.5008259471920837,14.696365,6.500826,30.0,38.30363455847197,8.303635,0.2652610509009637,0.7965018,
2020-01-13 16:00:00,488.0,19.0,44.0,0.0,7.0,7.0,8.0,12.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,36.0,0.0,0.0,57.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,0.0,1.700641,12.0,44.937479651873446,32.93748,0.8682042218472324,0.1475393,
2020-01-13 17:00:00,488.0,19.0,44.0,0.0,6.0,3.0,5.0,24.0,26.8,8.2,45.0,4.0,0.0,0.0,18.0,0.0,6.0,0.0,0.0,57.0,0.0,0.0,26.0,1.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,12.06252,2.084367,24.0,44.937479651873446,20.93748,0.5377204736206549,0.4896017,
2020-01-13 18:00:00,488.0,19.0,44.0,0.0,6.0,6.0,8.0,12.0,26.8,8.7,45.0,6.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,37.0,0.0,0.0,57.0,1.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,0.0,1.368439,12.0,44.937479651873446,32.93748,0.8459068305006546,0.1620224,
2020-01-13 19:00:00,488.0,19.0,44.0,0.0,5.0,2.0,5.0,30.0,27.4,7.4,46.0,1.0,280.0,0.0,18.0,8.0,6.0,20.0,19.0,66.0,1350.0,1170.0,51.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,20.155561,4.981701,30.0,45.84443855943209,15.844439,0.3879215765677623,0.6465357,
2020-01-13 20:00:00,488.0,19.0,44.0,1.0,6.0,7.0,8.0,14.0,26.8,8.7,45.0,6.0,0.0,0.0,18.0,0.0,9.0,0.0,0.0,41.0,0.0,0.0,34.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,0.0,3.368439,14.0,44.937479651873446,30.93748,0.7945424376873214,0.2129053,
2020-01-13 21:00:00,488.0,19.0,44.0,0.0,6.0,6.0,7.0,14.0,27.4,8.4,46.0,5.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,38.0,0.0,0.0,53.0,1.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,0.0,2.389789,14.0,45.84443855943209,31.844439,0.7992191671241831,0.2277183,
2020-01-13 22:00:00,488.0,19.0,44.0,0.0,4.0,0.0,3.0,31.0,28.0,6.7,47.0,-2.0,260.0,0.0,18.0,8.0,4.0,20.0,21.0,64.0,1350.0,1170.0,51.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,17.263192,5.692385,31.0,46.73680772378418,15.736808,0.36822609919088656,0.6750553,
2020-01-13 23:00:00,488.0,19.0,44.0,0.0,5.0,5.0,6.0,13.0,26.8,8.2,45.0,4.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,44.0,0.0,0.0,41.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,0.0,4.084367,13.0,44.937479651873446,31.93748,0.7996869176120339,0.2214519,
2020-01-14 00:00:00,488.0,19.0,44.0,0.0,4.0,0.0,2.0,40.0,26.2,6.7,44.0,-2.0,280.0,0.0,18.0,8.0,4.0,19.0,20.0,59.0,1350.0,1170.0,40.0,1.0,2670.667549795,758.3707997950002,44.01540253572364,-1.6923850735155952,14.984597,5.692385,40.0,44.01540253572364,4.015403,0.10034643526115376,0.9121506,
2020-01-14 01:00:00,488.0,19.0,100.0,0.0,5.0,4.0,4.0,23.0,25.0,7.9,42.0,3.0,400.0,0.0,18.0,8.0,3.0,18.0,23.0,58.0,1350.0,1170.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,15.87639,0.147817,23.0,42.123610354308255,19.12361,0.5151333563057041,0.5130401,
2020-01-14 02:00:00,488.0,19.0,30.0,1.0,6.0,4.0,3.0,32.0,26.2,7.2,44.0,0.0,560.0,0.0,18.0,8.0,3.0,19.0,31.0,61.0,1350.0,1170.0,54.0,3.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,16.984597,2.738276,32.0,44.01540253572364,12.015403,0.3160667045077044,0.7253853,
2020-01-14 03:00:00,488.0,19.0,58.0,0.0,6.0,3.0,4.0,28.0,27.4,7.2,46.0,0.0,500.0,0.0,18.0,8.0,4.0,20.0,31.0,67.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,3.738276,28.0,45.84443855943209,17.844439,0.44785269024140417,0.6085262,
2020-01-14 04:00:00,488.0,19.0,100.0,0.0,7.0,3.0,6.0,23.0,27.4,7.7,46.0,2.0,200.0,0.0,18.0,8.0,7.0,20.0,14.0,62.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,16.155561,4.87184,23.0,45.84443855943209,22.844439,0.5881006354371154,0.4774386,
2020-01-14 05:00:00,488.0,19.0,84.0,0.0,7.0,0.0,3.0,33.0,23.8,7.0,40.0,-1.0,360.0,0.0,18.0,8.0,6.0,17.0,25.0,57.0,1350.0,1170.0,60.0,0.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,16.835886,6.508861,33.0,40.164114470573566,7.164114,0.2160200600669347,0.8238606,
2020-01-14 06:00:00,488.0,19.0,70.0,0.0,6.0,2.0,5.0,41.0,25.6,7.2,43.0,0.0,340.0,0.0,18.0,8.0,6.0,18.0,25.0,65.0,1350.0,1170.0,53.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,21.922355,5.738276,41.0,43.07764542076404,2.077645,0.056034976774347364,0.9514749,
2020-01-14 07:00:00,488.0,19.0,84.0,0.0,8.0,8.0,9.0,16.0,25.6,9.2,43.0,8.0,0.0,0.0,18.0,0.0,11.0,0.0,0.0,46.0,0.0,0.0,30.0,4.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,2.922355,3.717677,16.0,43.07764542076404,27.077645,0.7719345091495656,0.2435423,
2020-01-14 08:00:00,488.0,19.0,84.0,1.0,7.0,7.0,9.0,12.0,27.4,8.9,46.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,37.0,0.0,0.0,53.0,3.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,0.0,1.700641,12.0,45.84443855943209,33.844439,0.8712814563716225,0.1441555,
2020-01-14 09:00:00,488.0,19.0,84.0,0.0,6.0,2.0,5.0,31.0,26.8,7.7,45.0,2.0,180.0,0.0,18.0,8.0,6.0,20.0,12.0,60.0,1350.0,1170.0,45.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,15.06252,3.87184,31.0,44.937479651873446,13.93748,0.35794509877398833,0.6744288,
2020-01-14 10:00:00,488.0,19.0,84.0,0.0,7.0,7.0,8.0,12.0,26.2,8.9,44.0,7.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,39.0,0.0,0.0,40.0,2.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,0.0,1.700641,12.0,44.01540253572364,32.015403,0.8649211086952755,0.1511463,
2020-01-14 11:00:00,488.0,19.0,84.0,0.0,6.0,5.0,5.0,24.0,25.6,8.2,43.0,4.0,400.0,0.0,18.0,8.0,4.0,18.0,18.0,62.0,1350.0,1170.0,48.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,18.922355,0.084367,24.0,43.07764542076404,19.077645,0.5145322682576879,0.5128533,
2020-01-14 12:00:00,488.0,19.0,100.0,0.0,6.0,6.0,7.0,12.0,27.4,8.7,46.0,6.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,40.0,0.0,0.0,49.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,0.0,2.368439,12.0,45.84443855943209,33.844439,0.8494143781074373,0.1583681,
2020-01-14 13:00:00,488.0,19.0,72.0,1.0,5.0,1.0,3.0,39.0,26.2,7.0,44.0,-1.0,380.0,0.0,18.0,8.0,4.0,19.0,24.0,64.0,1350.0,1170.0,47.0,2.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,19.984597,4.508861,39.0,44.01540253572364,5.015403,0.12854930806897996,0.8873557,
2020-01-14 14:00:00,488.0,19.0,72.0,0.0,4.0,2.0,2.0,33.0,28.0,7.2,47.0,0.0,440.0,0.0,18.0,8.0,2.0,21.0,25.0,66.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,1.738276,33.0,46.73680772378418,13.736808,0.3214280319855312,0.7044264,
2020-01-14 15:00:00,488.0,19.0,72.0,0.0,4.0,8.0,0.0,32.0,25.6,7.2,43.0,0.0,1020.0,0.0,18.0,8.0,0.0,19.0,50.0,61.0,1350.0,1170.0,60.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,17.922355,0.0,32.0,43.07764542076404,11.077645,0.28347780120124266,0.7412728,
2020-01-14 16:00:00,488.0,19.0,44.0,0.0,4.0,7.0,1.0,33.0,26.8,7.2,45.0,0.0,860.0,0.0,18.0,8.0,0.0,20.0,45.0,65.0,1350.0,1170.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,0.0,33.0,44.937479651873446,11.93748,0.29160270982763586,0.7327974,
2020-01-14 17:00:00,488.0,19.0,100.0,0.0,4.0,0.0,0.0,28.0,29.2,7.2,49.0,0.0,160.0,0.0,18.0,8.0,3.0,23.0,13.0,64.0,1350.0,1170.0,60.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,15.520261,2.738276,28.0,48.47973917390766,20.479739,0.46042848677524745,0.5752679,
2020-01-14 18:00:00,488.0,19.0,100.0,1.0,3.0,0.0,-2.0,36.0,26.2,6.2,44.0,-4.0,300.0,0.0,18.0,8.0,3.0,19.0,26.0,61.0,1350.0,1170.0,58.0,1.0,2670.667549795,709.3375497950001,44.01540253572364,-3.744489872362294,16.984597,6.74449,36.0,44.01540253572364,8.015403,0.19542421881679048,0.8321729,
2020-01-14 19:00:00,488.0,19.0,86.0,0.0,3.0,2.0,1.0,36.0,26.2,5.7,44.0,-6.0,740.0,0.0,18.0,8.0,1.0,21.0,64.0,71.0,1350.0,1170.0,60.0,0.0,2670.667549795,660.3042997950001,44.01540253572364,-5.906966194072766,26.984597,6.906966,36.0,44.01540253572364,8.015403,0.19542421881679048,0.8394427,
2020-01-14 20:00:00,488.0,19.0,86.0,0.0,3.0,0.0,0.0,30.0,28.0,7.0,47.0,-1.0,220.0,0.0,18.0,8.0,3.0,21.0,18.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,17.263192,3.508861,30.0,46.73680772378418,16.736808,0.3826710011782246,0.6457494,
2020-01-14 21:00:00,488.0,19.0,44.0,0.0,3.0,6.0,0.0,38.0,27.4,7.2,46.0,0.0,660.0,0.0,18.0,8.0,0.0,20.0,39.0,68.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,0.0,38.0,45.84443855943209,7.844439,0.18309118438134062,0.8279076,
2020-01-14 22:00:00,488.0,19.0,86.0,0.0,3.0,2.0,0.0,28.0,25.6,7.0,43.0,-1.0,600.0,0.0,18.0,8.0,-1.0,19.0,44.0,62.0,1350.0,1170.0,60.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,18.922355,0.0,28.0,43.07764542076404,15.077645,0.3762108487588031,0.6540754,
2020-01-14 23:00:00,488.0,19.0,86.0,0.0,3.0,2.0,0.0,31.0,27.4,7.0,46.0,-1.0,600.0,0.0,18.0,8.0,1.0,20.0,35.0,68.0,1350.0,1170.0,60.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,22.155561,1.508861,31.0,45.84443855943209,14.844439,0.3464729495616657,0.6797544,
2020-01-15 00:00:00,488.0,19.0,100.0,1.0,4.0,0.0,0.0,30.0,27.4,7.2,46.0,0.0,240.0,0.0,18.0,8.0,4.0,20.0,19.0,64.0,1350.0,1170.0,58.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,18.155561,3.738276,30.0,45.84443855943209,15.844439,0.3786510118303052,0.6524025,
2020-01-15 01:00:00,488.0,19.0,84.0,0.0,5.0,1.0,2.0,28.0,28.6,7.2,48.0,0.0,160.0,0.0,18.0,8.0,5.0,23.0,12.0,65.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,4.738276,28.0,47.61508484535182,19.615085,0.4602850157680606,0.5857721,
2020-01-15 02:00:00,488.0,19.0,100.0,0.0,6.0,3.0,4.0,23.0,27.4,7.7,46.0,2.0,260.0,0.0,18.0,8.0,6.0,20.0,15.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,17.155561,3.87184,23.0,45.84443855943209,22.844439,0.5733407176995395,0.4774386,
2020-01-15 03:00:00,488.0,19.0,44.0,0.0,6.0,4.0,3.0,36.0,26.2,7.2,44.0,0.0,500.0,0.0,18.0,8.0,2.0,19.0,26.0,61.0,1350.0,1170.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,16.984597,1.738276,36.0,44.01540253572364,8.015403,0.21084619562998988,0.8168062,
2020-01-15 04:00:00,488.0,19.0,100.0,0.0,8.0,3.0,3.0,30.0,26.8,7.7,45.0,2.0,280.0,0.0,18.0,8.0,8.0,19.0,19.0,61.0,1350.0,1170.0,42.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,16.06252,5.87184,30.0,44.937479651873446,14.93748,0.4043990045011742,0.6510694,
2020-01-15 05:00:00,488.0,19.0,100.0,1.0,8.0,5.0,6.0,26.0,27.4,7.9,46.0,3.0,360.0,0.0,18.0,8.0,7.0,20.0,24.0,68.0,1350.0,1170.0,39.0,2.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,4.147817,26.0,45.84443855943209,19.844439,0.5243686986883336,0.5384183,
2020-01-15 06:00:00,488.0,19.0,100.0,0.0,11.0,7.0,4.0,18.0,15.0,3.8,23.0,-15.0,940.0,0.0,18.0,8.0,11.0,12.0,42.0,62.0,1350.0,1170.0,52.0,1.0,1572.322749795,473.9779497950001,23.03263699001485,-15.44463255276861,38.967363,26.444633,18.0,23.03263699001485,5.032637,0.4182488846107697,0.8692049,
2020-01-15 07:00:00,488.0,19.0,58.0,0.0,6.0,4.0,1.0,33.0,28.0,7.7,47.0,2.0,380.0,0.0,18.0,8.0,4.0,20.0,22.0,67.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,1.87184,33.0,46.73680772378418,13.736808,0.33720874971702225,0.6920595,
2020-01-15 08:00:00,488.0,19.0,100.0,0.0,6.0,3.0,3.0,24.0,27.4,7.7,46.0,2.0,180.0,0.0,18.0,8.0,6.0,21.0,14.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,15.155561,3.87184,24.0,45.84443855943209,21.844439,0.5482431122079124,0.5003134,
