Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-01-15 09:00:00,488.0,19.0,100.0,0.0,6.0,3.0,1.0,29.0,27.4,7.2,46.0,0.0,520.0,0.0,18.0,8.0,4.0,20.0,35.0,64.0,1350.0,1170.0,34.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,18.155561,3.738276,29.0,45.84443855943209,16.844439,0.42275508474977713,0.6304643,
2020-01-15 10:00:00,488.0,19.0,44.0,0.0,6.0,6.0,7.0,14.0,27.4,8.4,46.0,5.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,40.0,0.0,0.0,54.0,1.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,0.0,2.389789,14.0,45.84443855943209,31.844439,0.7992191671241831,0.2277183,
2020-01-15 11:00:00,488.0,19.0,44.0,1.0,6.0,3.0,4.0,32.0,28.0,7.7,47.0,2.0,180.0,0.0,18.0,8.0,6.0,21.0,13.0,59.0,1350.0,1170.0,53.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,12.263192,3.87184,32.0,46.73680772378418,14.736808,0.36175657405270656,0.6696424,
2020-01-15 12:00:00,488.0,19.0,44.0,0.0,6.0,2.0,5.0,29.0,27.4,7.7,46.0,2.0,240.0,0.0,18.0,8.0,6.0,20.0,17.0,62.0,1350.0,1170.0,22.0,2.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,16.155561,3.87184,29.0,45.84443855943209,16.844439,0.42275508474977713,0.6146873,
2020-01-15 13:00:00,488.0,19.0,44.0,0.0,6.0,-5.0,4.0,23.0,26.8,5.7,45.0,-6.0,140.0,0.0,18.0,8.0,6.0,21.0,14.0,62.0,1350.0,1170.0,46.0,2.0,2729.507449795,660.3042997950001,44.937479651873446,-5.906966194072766,17.06252,11.906966,23.0,44.937479651873446,21.93748,0.5634026700273215,0.5685373,
2020-01-15 14:00:00,488.0,19.0,44.0,0.0,6.0,6.0,5.0,34.0,26.8,8.2,45.0,4.0,400.0,0.0,18.0,8.0,4.0,19.0,21.0,60.0,1350.0,1170.0,22.0,1.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,15.06252,0.084367,34.0,44.937479651873446,10.93748,0.2808985095539884,0.7333743,
2020-01-15 15:00:00,488.0,19.0,44.0,0.0,6.0,6.0,7.0,12.0,26.8,8.7,45.0,6.0,0.0,0.0,18.0,0.0,6.0,0.0,0.0,36.0,0.0,0.0,48.0,1.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,0.0,0.368439,12.0,44.937479651873446,32.93748,0.8459068305006546,0.1620224,
2020-01-15 16:00:00,488.0,19.0,44.0,1.0,6.0,6.0,7.0,13.0,27.4,8.7,46.0,6.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,40.0,0.0,0.0,49.0,3.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,0.0,2.368439,13.0,45.84443855943209,32.844439,0.8243167726158102,0.1832358,
2020-01-15 17:00:00,488.0,19.0,44.0,0.0,5.0,2.0,5.0,32.0,28.0,7.7,47.0,2.0,160.0,0.0,18.0,8.0,6.0,22.0,12.0,59.0,1350.0,1170.0,26.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,12.263192,3.87184,32.0,46.73680772378418,14.736808,0.35308900713079855,0.6696424,
2020-01-15 18:00:00,488.0,19.0,44.0,0.0,5.0,-4.0,4.0,24.0,26.2,6.0,44.0,-5.0,200.0,0.0,18.0,8.0,5.0,20.0,17.0,67.0,1350.0,1170.0,60.0,0.0,2670.667549795,689.724249795,44.01540253572364,-4.595461408315032,22.984597,9.595461,24.0,44.01540253572364,20.015403,0.5130128538767046,0.5882525,
2020-01-15 19:00:00,488.0,19.0,44.0,0.0,5.0,3.0,4.0,31.0,28.0,7.7,47.0,2.0,200.0,0.0,18.0,8.0,6.0,21.0,14.0,61.0,1350.0,1170.0,48.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,14.263192,3.87184,31.0,46.73680772378418,15.736808,0.3770486737784741,0.6472252,
2020-01-15 20:00:00,488.0,19.0,44.0,0.0,6.0,6.0,7.0,13.0,27.4,8.4,46.0,5.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,40.0,0.0,0.0,33.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,0.0,2.389789,13.0,45.84443855943209,32.844439,0.8243167726158102,0.2034666,
2020-01-15 21:00:00,488.0,19.0,44.0,1.0,5.0,7.0,3.0,34.0,25.6,7.9,43.0,3.0,620.0,0.0,18.0,8.0,3.0,18.0,30.0,58.0,1350.0,1170.0,58.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,14.922355,0.147817,34.0,43.07764542076404,9.077645,0.23839827541042988,0.7743309,
2020-01-15 22:00:00,488.0,19.0,44.0,0.0,5.0,3.0,4.0,37.0,28.0,7.2,47.0,0.0,360.0,0.0,18.0,8.0,5.0,21.0,23.0,62.0,1350.0,1170.0,35.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,15.263192,4.738276,37.0,46.73680772378418,9.736808,0.23329067389242067,0.790494,
2020-01-15 23:00:00,488.0,19.0,44.0,0.0,6.0,6.0,7.0,14.0,26.8,8.7,45.0,6.0,0.0,0.0,18.0,0.0,7.0,0.0,0.0,39.0,0.0,0.0,34.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,0.0,1.368439,14.0,44.937479651873446,30.93748,0.7945424376873214,0.2129053,
2020-01-16 00:00:00,488.0,19.0,44.0,0.0,6.0,4.0,6.0,24.0,26.8,7.9,45.0,3.0,100.0,0.0,18.0,7.0,4.0,20.0,12.0,59.0,1060.0,1030.0,38.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,14.06252,1.147817,24.0,44.937479651873446,20.93748,0.5377204736206549,0.5024989,
2020-01-16 01:00:00,488.0,19.0,44.0,0.0,7.0,6.0,8.0,14.0,26.8,8.7,45.0,6.0,0.0,0.0,18.0,0.0,8.0,0.0,0.0,38.0,0.0,0.0,53.0,1.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,0.0,2.368439,14.0,44.937479651873446,30.93748,0.8154859069155964,0.2129053,
2020-01-16 02:00:00,488.0,19.0,44.0,0.0,6.0,3.0,6.0,33.0,28.0,7.9,47.0,3.0,200.0,0.0,18.0,8.0,6.0,21.0,14.0,62.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,15.263192,3.147817,33.0,46.73680772378418,13.736808,0.33720874971702225,0.686979,
2020-01-16 03:00:00,488.0,19.0,44.0,1.0,6.0,2.0,3.0,31.0,26.2,7.2,44.0,0.0,340.0,0.0,18.0,8.0,6.0,19.0,24.0,59.0,1350.0,1170.0,52.0,1.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,14.984597,5.738276,31.0,44.01540253572364,13.015403,0.34237183172713304,0.7025301,
2020-01-16 04:00:00,488.0,19.0,44.0,0.0,8.0,8.0,8.0,20.0,27.4,8.9,46.0,7.0,0.0,0.0,18.0,0.0,10.0,0.0,0.0,44.0,0.0,0.0,57.0,1.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,0.0,3.700641,20.0,45.84443855943209,25.844439,0.682912469672739,0.3464563,
2020-01-16 05:00:00,488.0,19.0,100.0,0.0,6.0,5.0,3.0,24.0,26.8,7.9,45.0,3.0,380.0,0.0,18.0,8.0,5.0,19.0,25.0,61.0,1350.0,1170.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,16.06252,2.147817,24.0,44.937479651873446,20.93748,0.5377204736206549,0.5024989,
2020-01-16 06:00:00,488.0,19.0,72.0,0.0,6.0,8.0,3.0,34.0,26.8,7.9,45.0,3.0,820.0,0.0,18.0,8.0,3.0,20.0,43.0,62.0,1350.0,1170.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,17.06252,0.147817,34.0,44.937479651873446,10.93748,0.2808985095539884,0.7401116,
2020-01-16 07:00:00,488.0,19.0,100.0,0.0,6.0,2.0,4.0,23.0,26.2,7.4,44.0,1.0,260.0,0.0,18.0,8.0,6.0,19.0,20.0,61.0,1350.0,1170.0,53.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,16.984597,4.981701,23.0,44.01540253572364,21.015403,0.552812849482562,0.5112368,
2020-01-16 08:00:00,488.0,19.0,100.0,0.0,7.0,7.0,7.0,18.0,26.8,8.9,45.0,7.0,0.0,0.0,18.0,0.0,10.0,0.0,0.0,50.0,0.0,0.0,58.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,5.06252,3.700641,18.0,44.937479651873446,26.93748,0.7100492770523242,0.3028263,
2020-01-16 09:00:00,488.0,19.0,100.0,1.0,6.0,4.0,4.0,27.0,28.0,7.7,47.0,2.0,460.0,0.0,18.0,8.0,5.0,20.0,30.0,65.0,1350.0,1170.0,47.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,2.87184,27.0,46.73680772378418,19.736808,0.48449569573112783,0.5575565,
2020-01-16 10:00:00,488.0,19.0,100.0,0.0,6.0,3.0,5.0,23.0,27.4,7.7,46.0,2.0,180.0,0.0,18.0,8.0,6.0,21.0,12.0,62.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,16.155561,3.87184,23.0,45.84443855943209,22.844439,0.5733407176995395,0.4774386,
2020-01-16 11:00:00,488.0,19.0,100.0,0.0,6.0,1.0,4.0,22.0,25.0,7.2,42.0,0.0,340.0,0.0,18.0,8.0,5.0,18.0,25.0,58.0,1350.0,1170.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,15.87639,4.738276,22.0,42.123610354308255,20.12361,0.5570763775443053,0.5192856,
2020-01-16 12:00:00,488.0,19.0,100.0,0.0,5.0,4.0,4.0,23.0,27.4,7.7,46.0,2.0,380.0,0.0,18.0,8.0,5.0,20.0,24.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,19.155561,2.87184,23.0,45.84443855943209,22.844439,0.5593035381490046,0.4774386,
2020-01-16 13:00:00,488.0,19.0,100.0,0.0,5.0,2.0,4.0,27.0,26.8,7.2,45.0,0.0,420.0,0.0,18.0,8.0,4.0,20.0,31.0,70.0,1350.0,1170.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,25.06252,3.738276,27.0,44.937479651873446,17.93748,0.4491390081787137,0.5984963,
2020-01-16 14:00:00,488.0,19.0,72.0,1.0,6.0,0.0,2.0,36.0,26.2,6.2,44.0,-4.0,720.0,0.0,18.0,8.0,4.0,19.0,38.0,66.0,1350.0,1170.0,58.0,2.0,2670.667549795,709.3375497950001,44.01540253572364,-3.744489872362294,21.984597,7.74449,36.0,44.01540253572364,8.015403,0.21084619562998988,0.8321729,
2020-01-16 15:00:00,488.0,19.0,100.0,0.0,6.0,4.0,3.0,27.0,22.7,7.2,38.0,0.0,620.0,0.0,18.0,8.0,3.0,18.0,42.0,57.0,1350.0,1170.0,60.0,0.0,2327.434799795,807.4040497950001,38.30363455847197,0.2617237001121566,18.696365,2.738276,27.0,38.30363455847197,11.303635,0.34991836536348825,0.7028636,
2020-01-16 16:00:00,488.0,19.0,100.0,0.0,5.0,4.0,4.0,24.0,26.8,7.9,45.0,3.0,300.0,0.0,18.0,8.0,5.0,19.0,18.0,67.0,1350.0,1170.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,22.06252,2.147817,24.0,44.937479651873446,20.93748,0.5242564173429967,0.5024989,
2020-01-16 17:00:00,488.0,19.0,100.0,0.0,5.0,3.0,4.0,25.0,26.8,7.7,45.0,2.0,280.0,0.0,18.0,8.0,5.0,20.0,16.0,68.0,1350.0,1170.0,57.0,1.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,2.87184,25.0,44.937479651873446,19.93748,0.4992172809549023,0.5342724,
2020-01-16 18:00:00,488.0,19.0,86.0,0.0,5.0,3.0,3.0,31.0,27.4,7.2,46.0,0.0,660.0,0.0,18.0,8.0,3.0,20.0,38.0,69.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,2.738276,31.0,45.84443855943209,14.844439,0.3634384391990134,0.6743406,
2020-01-16 19:00:00,488.0,19.0,100.0,0.0,5.0,1.0,1.0,30.0,28.0,7.2,47.0,0.0,180.0,0.0,18.0,8.0,5.0,21.0,15.0,65.0,1350.0,1170.0,56.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,18.263192,4.738276,30.0,46.73680772378418,16.736808,0.4010083404261497,0.6398757,
2020-01-16 20:00:00,488.0,19.0,86.0,1.0,5.0,3.0,2.0,35.0,27.4,7.2,46.0,0.0,480.0,0.0,18.0,8.0,3.0,20.0,35.0,68.0,1350.0,1170.0,58.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,2.738276,35.0,45.84443855943209,10.844439,0.26550588972401784,0.7620932,
2020-01-16 21:00:00,488.0,19.0,86.0,0.0,5.0,0.0,2.0,32.0,27.4,6.2,46.0,-4.0,740.0,0.0,18.0,8.0,3.0,21.0,41.0,72.0,1350.0,1170.0,60.0,0.0,2788.347349795,709.3375497950001,45.84443855943209,-3.744489872362294,26.155561,6.74449,32.0,45.84443855943209,13.844439,0.3389553018302645,0.7208159,
2020-01-16 22:00:00,488.0,19.0,100.0,0.0,5.0,2.0,2.0,25.0,26.8,7.7,45.0,2.0,240.0,0.0,18.0,8.0,5.0,20.0,14.0,67.0,1350.0,1170.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,22.06252,2.87184,25.0,44.937479651873446,19.93748,0.4992172809549023,0.5342724,
2020-01-16 23:00:00,488.0,19.0,100.0,0.0,4.0,1.0,1.0,26.0,26.8,7.2,45.0,0.0,220.0,0.0,18.0,8.0,4.0,20.0,15.0,66.0,1350.0,1170.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,3.738276,26.0,44.937479651873446,18.93748,0.4625951612322415,0.5761128,
2020-01-17 00:00:00,488.0,19.0,72.0,0.0,4.0,5.0,2.0,32.0,26.2,7.2,44.0,0.0,880.0,0.0,18.0,8.0,1.0,20.0,46.0,72.0,1350.0,1170.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,27.984597,0.738276,32.0,44.01540253572364,12.015403,0.3002694522258843,0.7253853,
2020-01-17 01:00:00,488.0,19.0,72.0,0.0,4.0,3.0,0.0,34.0,27.4,7.0,46.0,-1.0,540.0,0.0,18.0,8.0,2.0,21.0,39.0,67.0,1350.0,1170.0,60.0,0.0,2788.347349795,787.790749795,45.84443855943209,-0.5088612562674939,21.155561,2.508861,34.0,45.84443855943209,11.844439,0.28305885818439697,0.7444747,
2020-01-17 02:00:00,488.0,19.0,100.0,1.0,5.0,3.0,2.0,23.0,25.6,7.4,43.0,1.0,400.0,0.0,18.0,8.0,3.0,18.0,23.0,62.0,1350.0,1170.0,54.0,3.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,18.922355,1.981701,23.0,43.07764542076404,20.077645,0.5272816839943444,0.5226353,
2020-01-17 03:00:00,488.0,19.0,16.0,0.0,5.0,5.0,2.0,32.0,25.0,7.9,42.0,3.0,500.0,0.0,18.0,8.0,2.0,18.0,22.0,62.0,1350.0,1170.0,50.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,19.87639,0.0,32.0,42.123610354308255,10.12361,0.2727000392305631,0.7422143,
2020-01-17 04:00:00,488.0,19.0,100.0,0.0,5.0,1.0,0.0,33.0,27.4,7.2,46.0,0.0,260.0,0.0,18.0,8.0,5.0,20.0,20.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,15.155561,4.738276,33.0,45.84443855943209,12.844439,0.31447216446151566,0.7182169,
2020-01-17 05:00:00,488.0,19.0,72.0,0.0,5.0,1.0,0.0,34.0,25.6,7.0,43.0,-1.0,520.0,0.0,18.0,8.0,3.0,19.0,33.0,59.0,1350.0,1170.0,50.0,2.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,15.922355,3.508861,34.0,43.07764542076404,9.077645,0.23839827541042988,0.7917327,
2020-01-17 06:00:00,488.0,19.0,100.0,0.0,6.0,6.0,6.0,19.0,28.0,8.7,47.0,6.0,0.0,0.0,18.0,0.0,10.0,0.0,0.0,51.0,0.0,0.0,30.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,4.263192,4.368439,19.0,46.73680772378418,27.736808,0.680878290416602,0.3252246,
2020-01-17 07:00:00,488.0,19.0,72.0,1.0,6.0,3.0,3.0,36.0,26.2,7.2,44.0,0.0,460.0,0.0,18.0,8.0,4.0,19.0,32.0,70.0,1350.0,1170.0,55.0,3.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,25.984597,3.738276,36.0,44.01540253572364,8.015403,0.21084619562998988,0.8168062,
2020-01-17 08:00:00,488.0,19.0,100.0,0.0,6.0,3.0,4.0,25.0,24.4,7.0,41.0,-1.0,700.0,0.0,18.0,8.0,3.0,18.0,45.0,59.0,1350.0,1170.0,47.0,2.0,2494.1478497949997,787.790749795,41.15266006868552,-0.5088612562674939,17.84734,3.508861,25.0,41.15266006868552,16.15266,0.45950036123693,0.6122883,
2020-01-17 09:00:00,488.0,19.0,86.0,0.0,5.0,3.0,3.0,33.0,26.8,7.4,45.0,1.0,400.0,0.0,18.0,8.0,4.0,19.0,25.0,65.0,1350.0,1170.0,16.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,20.06252,2.981701,33.0,44.937479651873446,11.93748,0.29890418985014794,0.7281944,
2020-02-12 05:00:00,488.0,19.0,56.0,0.0,13.0,11.0,10.0,26.0,26.2,9.2,44.0,8.0,1640.0,0.0,18.0,7.0,10.0,19.0,31.0,58.0,1060.0,1030.0,26.0,1.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,13.984597,2.717677,26.0,44.01540253572364,18.015403,0.5808534317505569,0.5095592,
2020-02-12 06:00:00,488.0,19.0,56.0,0.0,14.0,13.0,9.0,37.0,28.6,9.2,48.0,8.0,740.0,0.0,18.0,7.0,9.0,21.0,37.0,64.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,16.384915,1.717677,37.0,47.61508484535182,10.615085,0.3157833766844655,0.7368123,
2020-02-12 07:00:00,488.0,19.0,56.0,1.0,15.0,15.0,9.0,45.0,29.2,9.5,49.0,9.0,1100.0,0.0,18.0,7.0,11.0,21.0,39.0,66.0,940.0,910.0,58.0,2.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,17.520261,2.756171,45.0,48.47973917390766,3.479739,0.10393566634210594,0.9135166,
2020-02-12 08:00:00,488.0,19.0,56.0,0.0,15.0,15.0,12.0,45.0,29.2,9.5,49.0,9.0,920.0,0.0,18.0,7.0,10.0,21.0,37.0,66.0,1060.0,1030.0,40.0,0.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,17.520261,1.756171,45.0,48.47973917390766,3.479739,0.10393566634210594,0.9135166,
2020-02-14 02:00:00,488.0,19.0,56.0,0.0,13.0,19.0,10.0,40.0,29.2,9.9,49.0,10.0,2020.0,0.0,18.0,7.0,10.0,21.0,45.0,65.0,1060.0,1030.0,60.0,0.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,16.520261,0.505709,40.0,48.47973917390766,8.479739,0.2390022925037772,0.7824896,
2020-02-14 03:00:00,488.0,19.0,56.0,1.0,15.0,16.0,10.0,44.0,29.2,9.5,49.0,9.0,1140.0,0.0,18.0,7.0,12.0,21.0,40.0,67.0,940.0,910.0,59.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,18.520261,3.756171,44.0,48.47973917390766,4.479739,0.13380447729088857,0.8886632,
2020-02-14 04:00:00,488.0,19.0,56.0,0.0,16.0,17.0,12.0,45.0,29.2,10.3,49.0,11.0,1000.0,0.0,18.0,7.0,11.0,21.0,36.0,64.0,940.0,910.0,60.0,0.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,15.520261,0.289197,45.0,48.47973917390766,3.479739,0.10713568176666334,0.9078677,
2020-02-14 05:00:00,488.0,19.0,56.0,1.0,16.0,18.0,12.0,43.0,28.6,10.3,48.0,11.0,1500.0,0.0,18.0,7.0,11.0,21.0,38.0,64.0,940.0,910.0,58.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,16.384915,0.289197,43.0,47.61508484535182,4.615085,0.14597730869852557,0.8749445,
2020-02-14 07:00:00,488.0,19.0,56.0,0.0,15.0,16.0,10.0,44.0,29.2,9.9,49.0,10.0,1300.0,0.0,18.0,7.0,10.0,21.0,39.0,66.0,940.0,910.0,60.0,0.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,17.520261,0.505709,44.0,48.47973917390766,4.479739,0.13380447729088857,0.885092,
2020-02-14 08:00:00,488.0,19.0,56.0,1.0,15.0,18.0,12.0,42.0,29.2,10.3,49.0,11.0,1460.0,0.0,18.0,7.0,11.0,21.0,41.0,65.0,940.0,910.0,40.0,2.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,16.520261,0.289197,42.0,48.47973917390766,6.479739,0.19354209918845386,0.8284373,
2020-02-20 05:00:00,488.0,19.0,100.0,0.0,14.0,12.0,8.0,26.0,26.2,9.2,44.0,8.0,940.0,0.0,18.0,7.0,8.0,19.0,42.0,61.0,1060.0,1030.0,60.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,16.984597,0.717677,26.0,44.01540253572364,18.015403,0.600205277225867,0.5095592,
2020-02-20 06:00:00,488.0,19.0,100.0,0.0,14.0,13.0,8.0,34.0,25.6,8.9,43.0,7.0,1100.0,0.0,18.0,7.0,9.0,19.0,45.0,62.0,1060.0,1030.0,29.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,18.922355,2.700641,34.0,43.07764542076404,9.077645,0.31218638471730414,0.7531792,
2020-03-02 01:00:00,488.0,19.0,56.0,0.0,7.0,12.0,3.0,38.0,27.4,7.7,46.0,2.0,1640.0,0.0,18.0,8.0,3.0,21.0,54.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,19.155561,0.87184,38.0,45.84443855943209,7.844439,0.20194497052642396,0.8205602,
2020-03-02 02:00:00,488.0,19.0,56.0,0.0,8.0,11.0,4.0,37.0,27.4,7.9,46.0,3.0,1720.0,0.0,18.0,8.0,4.0,21.0,53.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,17.155561,1.147817,37.0,45.84443855943209,8.844439,0.23370511855025713,0.7942783,
2020-03-02 03:00:00,488.0,19.0,56.0,0.0,8.0,10.0,2.0,37.0,27.4,7.4,46.0,1.0,1580.0,0.0,18.0,8.0,5.0,21.0,54.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,19.155561,3.981701,37.0,45.84443855943209,8.844439,0.23370511855025713,0.8026946,
2020-03-02 04:00:00,488.0,19.0,56.0,0.0,9.0,14.0,5.0,35.0,27.4,8.2,46.0,4.0,2240.0,0.0,18.0,8.0,4.0,21.0,53.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,18.155561,0.084367,35.0,45.84443855943209,10.844439,0.2943304179410232,0.7413607,
2020-03-02 05:00:00,488.0,19.0,56.0,1.0,8.0,12.0,4.0,37.0,27.4,7.9,46.0,3.0,1740.0,0.0,18.0,8.0,4.0,21.0,51.0,64.0,1350.0,1170.0,58.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,18.155561,1.147817,37.0,45.84443855943209,8.844439,0.23370511855025713,0.7942783,
2020-03-02 06:00:00,488.0,19.0,56.0,0.0,9.0,12.0,5.0,41.0,28.6,8.2,48.0,4.0,1120.0,0.0,18.0,8.0,4.0,22.0,49.0,70.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,0.084367,41.0,47.61508484535182,6.615085,0.17130831193282414,0.8486232,
2020-03-02 07:00:00,488.0,19.0,56.0,0.0,9.0,13.0,5.0,37.0,27.4,8.2,46.0,4.0,1760.0,0.0,18.0,8.0,4.0,21.0,50.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,19.155561,0.084367,37.0,45.84443855943209,8.844439,0.2400481414782162,0.7890606,
2020-03-02 08:00:00,488.0,19.0,56.0,0.0,9.0,13.0,5.0,36.0,27.4,7.9,46.0,3.0,1920.0,0.0,18.0,8.0,4.0,21.0,53.0,65.0,1350.0,1170.0,21.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,19.155561,1.147817,36.0,45.84443855943209,9.844439,0.2671892797096197,0.7710183,
2020-03-03 01:00:00,488.0,19.0,56.0,0.0,7.0,13.0,3.0,38.0,29.2,7.7,49.0,2.0,1900.0,0.0,18.0,8.0,3.0,22.0,58.0,64.0,1350.0,1170.0,60.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,15.520261,0.87184,38.0,48.47973917390766,10.479739,0.25264717687984295,0.7739076,
2020-03-03 02:00:00,488.0,19.0,56.0,0.0,8.0,13.0,4.0,38.0,28.6,7.9,48.0,3.0,1800.0,0.0,18.0,8.0,4.0,22.0,54.0,68.0,1350.0,1170.0,9.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,1.147817,38.0,47.61508484535182,9.615085,0.24271272010485606,0.7851997,
2020-03-03 05:00:00,488.0,19.0,100.0,0.0,10.0,18.0,1.0,38.0,28.6,7.2,48.0,0.0,3000.0,0.0,18.0,8.0,5.0,23.0,91.0,75.0,1350.0,1170.0,14.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,27.384915,4.738276,38.0,47.61508484535182,9.615085,0.25561779375298044,0.7969503,
2020-03-04 01:00:00,488.0,19.0,56.0,0.0,8.0,16.0,3.0,37.0,28.6,7.7,48.0,2.0,2660.0,0.0,18.0,8.0,3.0,22.0,62.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,18.384915,0.87184,37.0,47.61508484535182,10.615085,0.2679556295648199,0.7666344,
2020-03-04 02:00:00,488.0,19.0,56.0,1.0,8.0,13.0,4.0,38.0,29.2,7.9,49.0,3.0,1880.0,0.0,18.0,8.0,3.0,22.0,57.0,65.0,1350.0,1170.0,58.0,2.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,16.520261,0.147817,38.0,48.47973917390766,10.479739,0.25888850110859923,0.77032,
2020-03-04 03:00:00,488.0,19.0,56.0,0.0,8.0,6.0,5.0,37.0,27.4,7.4,46.0,1.0,1040.0,0.0,18.0,8.0,6.0,21.0,45.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,17.155561,4.981701,37.0,45.84443855943209,8.844439,0.23370511855025713,0.8026946,
2020-03-04 04:00:00,488.0,19.0,56.0,0.0,9.0,14.0,5.0,39.0,29.2,8.2,49.0,4.0,1780.0,0.0,18.0,8.0,4.0,22.0,54.0,68.0,1350.0,1170.0,60.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,19.520261,0.084367,39.0,48.47973917390766,9.479739,0.24011655594384482,0.7872786,
2020-03-04 05:00:00,488.0,19.0,56.0,0.0,11.0,14.0,6.0,40.0,29.2,8.4,49.0,5.0,1660.0,0.0,18.0,8.0,5.0,22.0,51.0,68.0,1350.0,1170.0,60.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,19.520261,0.389789,40.0,48.47973917390766,8.479739,0.2262486129013234,0.8067055,
2020-03-04 06:00:00,488.0,19.0,56.0,0.0,10.0,12.0,5.0,41.0,28.0,8.2,47.0,4.0,1180.0,0.0,18.0,8.0,6.0,21.0,47.0,66.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,19.263192,2.084367,41.0,46.73680772378418,5.736808,0.15615967623354138,0.8660287,
2020-03-04 07:00:00,488.0,19.0,56.0,0.0,10.0,13.0,7.0,40.0,27.4,8.7,46.0,6.0,1540.0,0.0,18.0,8.0,6.0,20.0,45.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,18.155561,0.368439,40.0,45.84443855943209,5.844439,0.1630500918659834,0.8546625,
2020-03-04 08:00:00,488.0,19.0,56.0,0.0,9.0,15.0,5.0,37.0,29.2,8.2,49.0,4.0,2240.0,0.0,18.0,8.0,5.0,22.0,55.0,68.0,1350.0,1170.0,42.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,19.520261,1.084367,37.0,48.47973917390766,11.479739,0.2907754519205895,0.7423994,
2020-03-05 01:00:00,488.0,19.0,56.0,0.0,7.0,13.0,2.0,38.0,28.6,7.4,48.0,1.0,1980.0,0.0,18.0,8.0,2.0,22.0,61.0,65.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,17.384915,0.981701,38.0,47.61508484535182,9.615085,0.23673679463211553,0.7936535,
2020-03-05 02:00:00,488.0,19.0,100.0,1.0,7.0,18.0,1.0,38.0,28.6,7.2,48.0,0.0,3000.0,0.0,18.0,8.0,0.0,23.0,95.0,78.0,1350.0,1170.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,30.384915,0.0,38.0,47.61508484535182,9.615085,0.23673679463211553,0.7969503,
2020-03-05 03:00:00,488.0,19.0,100.0,0.0,9.0,18.0,2.0,38.0,29.2,7.7,49.0,2.0,2780.0,0.0,18.0,8.0,2.0,23.0,82.0,76.0,1350.0,1170.0,60.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,27.520261,0.0,38.0,48.47973917390766,10.479739,0.2654460039322172,0.7739076,
2020-03-05 04:00:00,488.0,19.0,100.0,0.0,10.0,16.0,4.0,40.0,28.0,7.9,47.0,3.0,1940.0,0.0,18.0,8.0,3.0,22.0,71.0,69.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,0.147817,40.0,46.73680772378418,6.736808,0.18338033208145216,0.8464882,
2020-03-05 05:00:00,488.0,19.0,100.0,0.0,11.0,16.0,5.0,38.0,28.0,8.2,47.0,4.0,2140.0,0.0,18.0,8.0,5.0,21.0,65.0,67.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,1.084367,38.0,46.73680772378418,8.736808,0.24447645317198624,0.7959699,
2020-03-05 06:00:00,488.0,19.0,100.0,0.0,9.0,16.0,5.0,39.0,28.0,7.9,47.0,3.0,1820.0,0.0,18.0,8.0,4.0,21.0,64.0,66.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,19.263192,1.147817,39.0,46.73680772378418,7.736808,0.2050202035272783,0.8237012,
2020-03-05 07:00:00,488.0,19.0,100.0,0.0,10.0,15.0,5.0,34.0,27.4,8.2,46.0,4.0,2440.0,0.0,18.0,8.0,5.0,21.0,60.0,66.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,1.084367,34.0,45.84443855943209,11.844439,0.33044007595100855,0.7175107,
2020-03-05 08:00:00,488.0,19.0,100.0,0.0,11.0,15.0,6.0,39.0,28.0,8.4,47.0,5.0,1540.0,0.0,18.0,8.0,6.0,21.0,55.0,66.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,1.389789,39.0,46.73680772378418,7.736808,0.216494099299498,0.8163439,
2020-03-05 09:00:00,488.0,19.0,100.0,0.0,9.0,13.0,5.0,38.0,27.4,8.2,46.0,4.0,1400.0,0.0,18.0,8.0,4.0,21.0,54.0,67.0,1350.0,1170.0,11.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,21.155561,0.084367,38.0,45.84443855943209,7.844439,0.21290700324681272,0.8129105,
2020-03-06 00:00:00,488.0,19.0,56.0,0.0,7.0,5.0,3.0,35.0,27.4,6.5,46.0,-3.0,1280.0,0.0,18.0,8.0,4.0,21.0,67.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,738.7574997950001,45.84443855943209,-2.5008259471920837,18.155561,6.500826,35.0,45.84443855943209,10.844439,0.2791761035085622,0.7756877,
2020-03-06 02:00:00,488.0,19.0,56.0,0.0,9.0,12.0,5.0,38.0,27.4,8.2,46.0,4.0,1240.0,0.0,18.0,8.0,5.0,20.0,48.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,17.155561,1.084367,38.0,45.84443855943209,7.844439,0.21290700324681272,0.8129105,
2020-03-06 03:00:00,488.0,19.0,56.0,0.0,11.0,13.0,6.0,39.0,27.4,8.7,46.0,6.0,1600.0,0.0,18.0,8.0,8.0,20.0,48.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,18.155561,2.368439,39.0,45.84443855943209,6.844439,0.1964284483541282,0.8297949,
2020-03-06 04:00:00,488.0,19.0,56.0,0.0,11.0,15.0,7.0,38.0,28.6,8.7,48.0,6.0,2000.0,0.0,18.0,7.0,6.0,21.0,51.0,66.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,18.384915,0.368439,38.0,47.61508484535182,9.615085,0.2625990091409172,0.7709796,
2020-03-06 05:00:00,488.0,19.0,56.0,0.0,12.0,16.0,7.0,38.0,29.2,8.7,49.0,6.0,2000.0,0.0,18.0,7.0,7.0,21.0,51.0,64.0,1060.0,1030.0,33.0,0.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,15.520261,1.368439,38.0,48.47973917390766,10.479739,0.28727560112314876,0.7554216,
2020-03-07 00:00:00,488.0,19.0,56.0,0.0,11.0,13.0,9.0,41.0,29.2,8.4,49.0,5.0,1220.0,0.0,18.0,8.0,9.0,21.0,47.0,66.0,1350.0,1170.0,60.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,17.520261,4.389789,41.0,48.47973917390766,7.479739,0.19956753074757747,0.8295003,
2020-03-07 01:00:00,488.0,19.0,56.0,0.0,12.0,13.0,8.0,41.0,27.4,8.9,46.0,7.0,1180.0,0.0,18.0,7.0,8.0,20.0,39.0,62.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,16.155561,1.700641,41.0,45.84443855943209,4.844439,0.14313840637341305,0.8774958,
2020-03-07 02:00:00,488.0,19.0,56.0,1.0,12.0,12.0,7.0,42.0,27.4,8.9,46.0,7.0,980.0,0.0,18.0,7.0,9.0,20.0,39.0,63.0,1060.0,1030.0,58.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,17.155561,2.700641,42.0,45.84443855943209,3.844439,0.11359145442017075,0.9027834,
2020-03-07 03:00:00,488.0,19.0,56.0,0.0,13.0,13.0,8.0,42.0,27.4,9.2,46.0,8.0,900.0,0.0,18.0,7.0,8.0,20.0,37.0,63.0,1060.0,1030.0,60.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,17.155561,0.717677,42.0,45.84443855943209,3.844439,0.1170499228672604,0.9003053,
2020-03-07 04:00:00,488.0,19.0,100.0,0.0,13.0,14.0,7.0,38.0,26.8,8.7,45.0,6.0,1220.0,0.0,18.0,7.0,7.0,20.0,53.0,63.0,1060.0,1030.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,18.06252,1.368439,38.0,44.937479651873446,6.93748,0.2172206472026057,0.8235004,
2020-03-07 05:00:00,488.0,19.0,100.0,0.0,14.0,15.0,7.0,38.0,28.0,8.7,47.0,6.0,1620.0,0.0,18.0,7.0,9.0,21.0,55.0,67.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,3.368439,38.0,46.73680772378418,8.736808,0.26688026742608967,0.7874527,
2020-03-07 06:00:00,488.0,19.0,100.0,0.0,13.0,17.0,7.0,38.0,28.0,8.7,47.0,6.0,2000.0,0.0,18.0,7.0,7.0,21.0,58.0,66.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,19.263192,1.368439,38.0,46.73680772378418,8.736808,0.2589696118118674,0.7874527,
2020-03-07 07:00:00,488.0,19.0,100.0,0.0,14.0,16.0,8.0,38.0,28.0,8.9,47.0,7.0,1720.0,0.0,18.0,7.0,7.0,21.0,53.0,64.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,0.700641,38.0,46.73680772378418,8.736808,0.26688026742608967,0.7839427,
2020-03-07 08:00:00,488.0,19.0,56.0,0.0,15.0,11.0,10.0,30.0,28.0,9.9,47.0,10.0,420.0,0.0,18.0,7.0,10.0,19.0,20.0,60.0,940.0,910.0,19.0,1.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,13.263192,0.505709,30.0,46.73680772378418,16.736808,0.527362680760646,0.5505994,
2020-03-09 00:00:00,488.0,19.0,56.0,0.0,12.0,7.0,9.0,38.0,27.4,7.7,46.0,2.0,900.0,0.0,18.0,8.0,11.0,20.0,43.0,58.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,12.155561,8.87184,38.0,45.84443855943209,7.844439,0.23177926223313983,0.8205602,
2020-03-09 02:00:00,488.0,19.0,56.0,0.0,13.0,12.0,10.0,27.0,28.0,9.9,47.0,10.0,620.0,0.0,18.0,7.0,10.0,20.0,28.0,62.0,940.0,910.0,60.0,0.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,15.263192,0.505709,27.0,46.73680772378418,19.736808,0.5850229862170897,0.4700463,
2020-03-09 03:00:00,488.0,19.0,56.0,0.0,13.0,14.0,11.0,42.0,27.4,9.9,46.0,10.0,800.0,0.0,18.0,7.0,10.0,19.0,33.0,60.0,940.0,910.0,60.0,0.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,14.155561,0.505709,42.0,45.84443855943209,3.844439,0.1170499228672604,0.8942387,
2020-03-09 04:00:00,488.0,19.0,100.0,0.0,13.0,16.0,11.0,42.0,28.0,9.9,47.0,10.0,1040.0,0.0,18.0,7.0,10.0,20.0,40.0,62.0,940.0,910.0,60.0,0.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,15.263192,0.505709,42.0,46.73680772378418,4.736808,0.14040474839178657,0.8728118,
2020-03-09 05:00:00,488.0,19.0,100.0,0.0,13.0,18.0,9.0,38.0,28.0,9.2,47.0,8.0,1960.0,0.0,18.0,7.0,8.0,20.0,57.0,61.0,940.0,910.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,14.263192,0.717677,38.0,46.73680772378418,8.736808,0.2589696118118674,0.7785598,
2020-03-09 06:00:00,488.0,19.0,100.0,0.0,14.0,18.0,9.0,40.0,27.4,8.9,46.0,7.0,1760.0,0.0,18.0,7.0,8.0,20.0,58.0,64.0,940.0,910.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,18.155561,1.700641,40.0,45.84443855943209,5.844439,0.18353091668086324,0.8522082,
2020-03-09 07:00:00,488.0,19.0,100.0,0.0,14.0,18.0,9.0,41.0,28.0,9.2,47.0,8.0,1800.0,0.0,18.0,7.0,8.0,21.0,57.0,64.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,17.263192,0.717677,41.0,46.73680772378418,5.736808,0.17524029979966718,0.8545968,
2020-03-09 08:00:00,488.0,19.0,100.0,0.0,14.0,18.0,8.0,40.0,28.0,8.9,47.0,7.0,1840.0,0.0,18.0,7.0,10.0,21.0,61.0,65.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,18.263192,3.700641,40.0,46.73680772378418,6.736808,0.20578695567514133,0.8334018,
2020-03-09 09:00:00,488.0,19.0,100.0,1.0,13.0,18.0,9.0,40.0,27.4,9.2,46.0,8.0,1640.0,0.0,18.0,7.0,8.0,21.0,57.0,64.0,1060.0,1030.0,7.0,2.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,18.155561,0.717677,40.0,45.84443855943209,5.844439,0.1779430325601235,0.8484409,
2020-03-10 00:00:00,488.0,19.0,56.0,0.0,8.0,4.0,5.0,38.0,27.4,6.2,46.0,-4.0,1000.0,0.0,18.0,8.0,6.0,21.0,54.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,709.3375497950001,45.84443855943209,-3.744489872362294,15.155561,9.74449,38.0,45.84443855943209,7.844439,0.20728115671952294,0.8418107,
2020-03-10 01:00:00,488.0,19.0,56.0,0.0,9.0,9.0,3.0,41.0,27.4,7.7,46.0,2.0,900.0,0.0,18.0,8.0,6.0,20.0,44.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,19.155561,3.87184,41.0,45.84443855943209,4.844439,0.1314835885526022,0.8891846,
2020-03-10 02:00:00,488.0,19.0,56.0,0.0,9.0,11.0,5.0,42.0,27.4,8.2,46.0,4.0,1040.0,0.0,18.0,8.0,5.0,20.0,41.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,18.155561,1.084367,42.0,45.84443855943209,3.844439,0.10434245032119868,0.9083103,
2020-03-10 03:00:00,488.0,19.0,56.0,1.0,10.0,12.0,6.0,41.0,27.4,8.4,46.0,5.0,1260.0,0.0,18.0,8.0,5.0,20.0,42.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,17.155561,0.389789,41.0,45.84443855943209,4.844439,0.13515176118514588,0.8825141,
2020-03-10 05:00:00,488.0,19.0,100.0,0.0,10.0,18.0,3.0,38.0,29.2,7.7,49.0,2.0,3000.0,0.0,18.0,8.0,3.0,23.0,82.0,76.0,1350.0,1170.0,60.0,0.0,2964.867049795,856.4372997950001,48.47973917390766,2.128160033334666,27.520261,0.87184,38.0,48.47973917390766,10.479739,0.27234433561613386,0.7739076,
2020-03-10 06:00:00,488.0,19.0,100.0,0.0,11.0,16.0,6.0,40.0,28.0,8.2,47.0,4.0,1860.0,0.0,18.0,8.0,5.0,21.0,62.0,67.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,1.084367,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8426758,
2020-03-10 07:00:00,488.0,19.0,100.0,0.0,11.0,16.0,5.0,41.0,28.0,8.4,47.0,5.0,1600.0,0.0,18.0,8.0,5.0,21.0,63.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,18.263192,0.389789,41.0,46.73680772378418,5.736808,0.16052939155452153,0.8638198,
2020-03-10 08:00:00,488.0,19.0,100.0,0.0,11.0,16.0,6.0,41.0,27.4,8.4,46.0,5.0,1740.0,0.0,18.0,8.0,5.0,21.0,60.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,19.155561,0.389789,41.0,45.84443855943209,4.844439,0.13903047947629082,0.8825141,
2020-03-10 09:00:00,488.0,19.0,100.0,0.0,10.0,14.0,5.0,36.0,27.4,8.2,46.0,4.0,1880.0,0.0,18.0,8.0,4.0,21.0,60.0,66.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,0.084367,36.0,45.84443855943209,9.844439,0.2746434145893335,0.7652106,
2020-03-10 10:00:00,488.0,19.0,56.0,0.0,10.0,9.0,4.0,42.0,27.4,7.9,46.0,3.0,760.0,0.0,18.0,8.0,7.0,20.0,38.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,17.155561,4.147817,42.0,45.84443855943209,3.844439,0.10725343050430834,0.9105783,
2020-03-10 11:00:00,488.0,19.0,56.0,1.0,10.0,10.0,6.0,42.0,27.4,8.4,46.0,5.0,880.0,0.0,18.0,8.0,5.0,20.0,38.0,63.0,1350.0,1170.0,58.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,17.155561,0.389789,42.0,45.84443855943209,3.844439,0.10725343050430834,0.9067658,
2020-03-10 12:00:00,488.0,19.0,56.0,0.0,9.0,7.0,7.0,39.0,27.4,7.4,46.0,1.0,740.0,0.0,18.0,8.0,6.0,20.0,42.0,65.0,1350.0,1170.0,55.0,1.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,19.155561,4.981701,39.0,45.84443855943209,6.844439,0.1857658650154092,0.8473114,
2020-03-10 13:00:00,488.0,19.0,56.0,0.0,9.0,9.0,6.0,42.0,27.4,7.9,46.0,3.0,900.0,0.0,18.0,8.0,6.0,20.0,41.0,72.0,1350.0,1170.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,26.155561,3.147817,42.0,45.84443855943209,3.844439,0.10434245032119868,0.9105783,
2020-03-10 14:00:00,488.0,19.0,56.0,0.0,9.0,10.0,4.0,42.0,27.4,8.2,46.0,4.0,920.0,0.0,18.0,8.0,4.0,20.0,40.0,63.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,17.155561,0.084367,42.0,45.84443855943209,3.844439,0.10434245032119868,0.9083103,
2020-03-10 15:00:00,488.0,19.0,56.0,1.0,8.0,10.0,4.0,42.0,27.4,8.2,46.0,4.0,980.0,0.0,18.0,8.0,4.0,20.0,41.0,63.0,1350.0,1170.0,58.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,17.155561,0.084367,42.0,45.84443855943209,3.844439,0.10158530939658604,0.9083103,
2020-03-10 16:00:00,488.0,19.0,56.0,0.0,7.0,9.0,3.0,41.0,26.8,7.9,45.0,3.0,960.0,0.0,18.0,8.0,3.0,20.0,41.0,63.0,1350.0,1170.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,18.06252,0.147817,41.0,44.937479651873446,3.93748,0.10378865533850923,0.9064405,
2020-03-10 17:00:00,488.0,19.0,56.0,0.0,7.0,8.0,3.0,41.0,27.4,7.7,46.0,2.0,920.0,0.0,18.0,8.0,2.0,20.0,42.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,19.155561,0.0,41.0,45.84443855943209,4.844439,0.12471383754428568,0.8891846,
2020-03-10 18:00:00,488.0,19.0,56.0,1.0,7.0,8.0,2.0,42.0,27.4,7.7,46.0,2.0,840.0,0.0,18.0,8.0,2.0,20.0,42.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,18.155561,0.0,42.0,45.84443855943209,3.844439,0.09897012655023957,0.9120593,
2020-03-10 20:00:00,488.0,19.0,56.0,0.0,6.0,8.0,2.0,42.0,27.4,7.4,46.0,1.0,880.0,0.0,18.0,8.0,2.0,20.0,43.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,19.155561,0.981701,42.0,45.84443855943209,3.844439,0.09648621335862526,0.9142367,
2020-03-10 21:00:00,488.0,19.0,56.0,0.0,7.0,9.0,3.0,42.0,27.4,7.7,46.0,2.0,1020.0,0.0,18.0,8.0,2.0,20.0,43.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,19.155561,0.0,42.0,45.84443855943209,3.844439,0.09897012655023957,0.9120593,
2020-03-10 22:00:00,488.0,19.0,56.0,0.0,7.0,9.0,3.0,42.0,27.4,7.7,46.0,2.0,960.0,0.0,18.0,8.0,2.0,20.0,43.0,66.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,20.155561,0.0,42.0,45.84443855943209,3.844439,0.09897012655023957,0.9120593,
2020-03-10 23:00:00,488.0,19.0,56.0,0.0,6.0,8.0,2.0,42.0,27.4,7.4,46.0,1.0,900.0,0.0,18.0,8.0,2.0,20.0,43.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,19.155561,0.981701,42.0,45.84443855943209,3.844439,0.09648621335862526,0.9142367,
2020-03-11 00:00:00,488.0,19.0,56.0,0.0,9.0,9.0,4.0,42.0,27.4,7.9,46.0,3.0,900.0,0.0,18.0,8.0,4.0,20.0,40.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,18.155561,1.147817,42.0,45.84443855943209,3.844439,0.10434245032119868,0.9105783,
2020-03-11 01:00:00,488.0,19.0,56.0,1.0,11.0,11.0,6.0,39.0,27.4,8.4,46.0,5.0,1280.0,0.0,18.0,8.0,5.0,20.0,39.0,62.0,1350.0,1170.0,58.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,16.155561,0.389789,39.0,45.84443855943209,6.844439,0.1964284483541282,0.8340107,
2020-03-11 02:00:00,488.0,19.0,56.0,0.0,12.0,8.0,8.0,27.0,28.0,8.9,47.0,7.0,260.0,0.0,18.0,7.0,9.0,20.0,15.0,61.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,14.263192,2.700641,27.0,46.73680772378418,19.736808,0.5681813987324538,0.5119176,
2020-03-11 03:00:00,488.0,19.0,100.0,0.0,13.0,19.0,7.0,37.0,28.0,8.7,47.0,6.0,2940.0,0.0,18.0,8.0,6.0,21.0,64.0,64.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,0.368439,37.0,46.73680772378418,9.736808,0.2886108276668876,0.7631249,
2020-03-11 04:00:00,488.0,19.0,100.0,0.0,13.0,16.0,8.0,39.0,27.4,8.9,46.0,7.0,1600.0,0.0,18.0,8.0,7.0,20.0,54.0,64.0,1350.0,1170.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,18.155561,0.700641,39.0,45.84443855943209,6.844439,0.20838958740655503,0.8269206,
2020-03-11 05:00:00,488.0,19.0,100.0,0.0,14.0,15.0,8.0,39.0,27.4,8.9,46.0,7.0,1280.0,0.0,18.0,7.0,7.0,21.0,50.0,67.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,21.155561,0.700641,39.0,45.84443855943209,6.844439,0.2149335742637148,0.8269206,
2020-03-11 06:00:00,488.0,19.0,100.0,0.0,15.0,15.0,9.0,38.0,28.0,9.2,47.0,8.0,1160.0,0.0,18.0,7.0,8.0,20.0,45.0,63.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,16.263192,0.717677,38.0,46.73680772378418,8.736808,0.275289439191216,0.7785598,
2020-03-11 07:00:00,488.0,19.0,100.0,0.0,15.0,15.0,10.0,38.0,27.4,9.5,46.0,9.0,1060.0,0.0,18.0,7.0,9.0,20.0,44.0,67.0,1060.0,1030.0,60.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,21.155561,0.756171,38.0,45.84443855943209,7.844439,0.2543226385815088,0.7913747,
2020-03-11 08:00:00,488.0,19.0,100.0,0.0,15.0,14.0,9.0,38.0,27.4,9.2,46.0,8.0,980.0,0.0,18.0,7.0,9.0,20.0,44.0,61.0,1060.0,1030.0,60.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,15.155561,1.717677,38.0,45.84443855943209,7.844439,0.2543226385815088,0.7965765,
2020-03-11 09:00:00,488.0,19.0,100.0,0.0,15.0,17.0,9.0,39.0,27.4,9.2,46.0,8.0,1720.0,0.0,18.0,7.0,8.0,20.0,54.0,62.0,1060.0,1030.0,16.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,16.155561,0.717677,39.0,45.84443855943209,6.844439,0.22190188311620285,0.8225087,
2020-03-12 01:00:00,488.0,19.0,100.0,0.0,12.0,11.0,8.0,33.0,27.4,7.7,46.0,2.0,1720.0,0.0,18.0,8.0,9.0,20.0,64.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,15.155561,6.87184,33.0,45.84443855943209,12.844439,0.37951402199935114,0.7061864,
2020-03-12 03:00:00,488.0,19.0,100.0,0.0,14.0,14.0,8.0,37.0,27.4,8.9,46.0,7.0,1040.0,0.0,18.0,7.0,8.0,20.0,47.0,64.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,18.155561,1.700641,37.0,45.84443855943209,8.844439,0.2777388894294178,0.7763454,
2020-03-12 04:00:00,488.0,19.0,100.0,0.0,13.0,15.0,8.0,39.0,27.4,8.9,46.0,7.0,1340.0,0.0,18.0,7.0,7.0,21.0,53.0,67.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,21.155561,0.700641,39.0,45.84443855943209,6.844439,0.20838958740655503,0.8269206,
2020-03-12 05:00:00,488.0,19.0,100.0,0.0,14.0,14.0,8.0,38.0,28.0,8.9,47.0,7.0,1100.0,0.0,18.0,7.0,9.0,21.0,45.0,65.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,18.263192,2.700641,38.0,46.73680772378418,8.736808,0.26688026742608967,0.7839427,
2020-03-12 06:00:00,488.0,19.0,100.0,0.0,14.0,14.0,8.0,38.0,27.4,8.9,46.0,7.0,1080.0,0.0,18.0,7.0,8.0,20.0,48.0,69.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,23.155561,1.700641,38.0,45.84443855943209,7.844439,0.24633623184656633,0.801633,
2020-03-12 07:00:00,488.0,19.0,100.0,0.0,13.0,13.0,9.0,35.0,27.4,9.2,46.0,8.0,1020.0,0.0,18.0,7.0,8.0,20.0,43.0,64.0,1060.0,1030.0,12.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,18.155561,0.717677,35.0,45.84443855943209,10.844439,0.33017580679228115,0.71878,
2020-03-13 05:00:00,488.0,19.0,100.0,0.0,12.0,13.0,8.0,33.0,28.0,8.9,47.0,7.0,1000.0,0.0,18.0,7.0,8.0,20.0,45.0,65.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,18.263192,1.700641,33.0,46.73680772378418,13.736808,0.3954539550447651,0.6602949,
2020-03-13 06:00:00,488.0,19.0,100.0,0.0,11.0,17.0,7.0,36.0,28.0,8.7,47.0,6.0,2160.0,0.0,18.0,7.0,6.0,21.0,61.0,65.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,18.263192,0.368439,36.0,46.73680772378418,10.736808,0.3004411609169627,0.7387971,
2020-03-13 07:00:00,488.0,19.0,100.0,1.0,11.0,14.0,7.0,39.0,28.0,8.4,47.0,5.0,1280.0,0.0,18.0,7.0,8.0,21.0,51.0,66.0,1060.0,1030.0,58.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,3.389789,39.0,46.73680772378418,7.736808,0.216494099299498,0.8163439,
2020-03-13 08:00:00,488.0,19.0,100.0,0.0,11.0,12.0,8.0,33.0,28.0,8.7,47.0,6.0,960.0,0.0,18.0,8.0,7.0,21.0,47.0,68.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,33.0,46.73680772378418,13.736808,0.38438822253442745,0.6658138,
2020-03-13 09:00:00,488.0,19.0,44.0,0.0,11.0,14.0,7.0,40.0,27.4,8.7,46.0,6.0,1040.0,0.0,18.0,8.0,6.0,20.0,35.0,63.0,1350.0,1170.0,7.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,17.155561,0.368439,40.0,45.84443855943209,5.844439,0.16772946391520951,0.8546625,
2020-03-16 02:00:00,488.0,19.0,44.0,0.0,12.0,10.0,9.0,35.0,28.0,9.2,47.0,8.0,360.0,0.0,18.0,7.0,8.0,20.0,19.0,60.0,1060.0,1030.0,26.0,1.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,13.263192,0.717677,35.0,46.73680772378418,11.736808,0.33787814048220227,0.7025228,
2020-03-16 03:00:00,488.0,19.0,44.0,0.0,16.0,16.0,17.0,20.0,28.0,12.2,47.0,16.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,43.0,0.0,0.0,59.0,1.0,2847.1872497950003,1297.736549795,46.73680772378418,16.084389471556506,0.0,2.915611,20.0,46.73680772378418,26.736808,0.8698628771169045,0.1277423,
2020-03-16 04:00:00,488.0,19.0,100.0,0.0,14.0,13.0,8.0,40.0,28.0,8.9,47.0,7.0,1000.0,0.0,18.0,7.0,11.0,21.0,45.0,66.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,19.263192,4.700641,40.0,46.73680772378418,6.736808,0.20578695567514133,0.8334018,
2020-03-16 05:00:00,488.0,19.0,100.0,0.0,15.0,14.0,10.0,39.0,28.0,9.5,47.0,9.0,940.0,0.0,18.0,7.0,10.0,20.0,39.0,64.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,17.263192,1.756171,39.0,46.73680772378418,7.736808,0.24378028399503726,0.7990073,
2020-03-16 06:00:00,488.0,19.0,72.0,1.0,15.0,16.0,10.0,41.0,28.0,9.5,47.0,9.0,1180.0,0.0,18.0,7.0,9.0,20.0,41.0,62.0,940.0,910.0,58.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,15.263192,0.756171,41.0,46.73680772378418,5.736808,0.1807619736026798,0.8509648,
2020-03-16 07:00:00,488.0,19.0,100.0,0.0,15.0,11.0,12.0,32.0,28.0,8.2,47.0,4.0,1460.0,0.0,18.0,8.0,12.0,21.0,47.0,69.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,8.084367,32.0,46.73680772378418,14.736808,0.46434437036828846,0.6558523,
2020-03-16 08:00:00,488.0,19.0,100.0,0.0,14.0,17.0,8.0,37.0,28.0,8.9,47.0,7.0,2060.0,0.0,18.0,7.0,7.0,21.0,55.0,64.0,940.0,910.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,0.700641,37.0,46.73680772378418,9.736808,0.29742692330156384,0.7592131,
2020-03-16 09:00:00,488.0,19.0,44.0,0.0,13.0,13.0,11.0,40.0,26.2,9.9,44.0,10.0,700.0,0.0,18.0,7.0,10.0,18.0,24.0,60.0,940.0,910.0,54.0,0.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,15.984597,0.505709,40.0,44.01540253572364,4.015403,0.12946480366892052,0.8836827,
2020-03-16 10:00:00,488.0,19.0,44.0,0.0,14.0,14.0,15.0,21.0,28.6,11.5,48.0,14.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,50.0,0.0,0.0,46.0,1.0,2906.0271497950002,1229.089999795,47.61508484535182,14.176527939007542,2.384915,3.823472,21.0,47.61508484535182,26.615085,0.791760161321748,0.20406,
2020-03-16 11:00:00,488.0,19.0,44.0,0.0,12.0,7.0,4.0,40.0,26.8,8.2,45.0,4.0,500.0,0.0,18.0,7.0,10.0,19.0,27.0,60.0,1060.0,1030.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,15.06252,6.084367,40.0,44.937479651873446,4.93748,0.14990460873709144,0.8796378,
2020-03-16 12:00:00,488.0,19.0,44.0,1.0,11.0,10.0,9.0,39.0,26.8,9.2,45.0,8.0,500.0,0.0,18.0,7.0,8.0,19.0,23.0,59.0,1060.0,1030.0,60.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,14.06252,0.717677,39.0,44.937479651873446,5.93748,0.17495347506373338,0.8423196,
