Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2020-03-16 14:00:00,488.0,19.0,44.0,0.0,11.0,9.0,8.0,37.0,27.4,8.9,46.0,7.0,440.0,0.0,18.0,7.0,7.0,19.0,21.0,60.0,1060.0,1030.0,40.0,1.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,14.155561,0.700641,37.0,45.84443855943209,8.844439,0.2538264172319656,0.7763454,
2020-03-16 15:00:00,488.0,19.0,44.0,0.0,11.0,8.0,9.0,29.0,30.0,8.9,50.0,7.0,200.0,0.0,18.0,7.0,9.0,22.0,13.0,62.0,1060.0,1030.0,60.0,0.0,3043.320249795,974.1170997950001,49.61218254332624,6.299359427382285,12.387817,2.700641,29.0,49.61218254332624,20.612183,0.5338258974838144,0.524109,
2020-03-16 16:00:00,488.0,19.0,44.0,0.0,10.0,8.0,7.0,37.0,28.0,8.7,47.0,6.0,380.0,0.0,18.0,7.0,7.0,20.0,21.0,61.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,14.263192,1.368439,37.0,46.73680772378418,9.736808,0.2650422996251845,0.7631249,
2020-03-16 17:00:00,488.0,19.0,44.0,0.0,10.0,8.0,8.0,28.0,27.4,8.9,46.0,7.0,360.0,0.0,18.0,7.0,7.0,19.0,20.0,62.0,1060.0,1030.0,43.0,1.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,16.155561,0.700641,28.0,45.84443855943209,17.844439,0.49783006003603375,0.548757,
2020-03-16 18:00:00,488.0,19.0,44.0,0.0,10.0,9.0,6.0,42.0,27.4,8.7,46.0,6.0,700.0,0.0,18.0,7.0,6.0,20.0,28.0,60.0,1060.0,1030.0,46.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,14.155561,0.368439,42.0,45.84443855943209,3.844439,0.10725343050430834,0.9043978,
2020-03-16 19:00:00,488.0,19.0,44.0,1.0,12.0,13.0,13.0,19.0,28.0,10.7,47.0,12.0,0.0,0.0,18.0,0.0,13.0,0.0,0.0,40.0,0.0,0.0,36.0,3.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,0.0,1.104552,19.0,46.73680772378418,27.736808,0.7984846569827053,0.2039114,
2020-03-16 20:00:00,488.0,19.0,44.0,0.0,11.0,7.0,9.0,40.0,28.0,8.4,47.0,5.0,440.0,0.0,18.0,8.0,9.0,20.0,23.0,62.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,15.263192,4.389789,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8400818,
2020-03-16 21:00:00,488.0,19.0,44.0,0.0,11.0,8.0,9.0,32.0,27.4,8.9,46.0,7.0,260.0,0.0,18.0,7.0,8.0,20.0,16.0,59.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,13.155561,1.700641,32.0,45.84443855943209,13.844439,0.397321339426559,0.6499074,
2020-03-16 22:00:00,488.0,19.0,44.0,0.0,10.0,9.0,6.0,42.0,27.4,8.7,46.0,6.0,660.0,0.0,18.0,7.0,6.0,20.0,29.0,59.0,1060.0,1030.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,13.155561,0.368439,42.0,45.84443855943209,3.844439,0.10725343050430834,0.9043978,
2020-03-16 23:00:00,488.0,19.0,44.0,0.0,11.0,8.0,7.0,36.0,28.0,8.9,47.0,7.0,280.0,0.0,18.0,7.0,9.0,20.0,17.0,60.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,13.263192,2.700641,36.0,46.73680772378418,10.736808,0.3004411609169627,0.7344835,
2020-03-17 00:00:00,488.0,19.0,44.0,0.0,14.0,12.0,9.0,41.0,26.8,9.5,45.0,9.0,580.0,0.0,18.0,7.0,9.0,19.0,25.0,58.0,940.0,910.0,60.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,13.06252,0.756171,41.0,44.937479651873446,3.93748,0.1272721645171753,0.8926932,
2020-03-17 01:00:00,488.0,19.0,44.0,1.0,15.0,12.0,12.0,32.0,27.4,10.3,46.0,11.0,340.0,0.0,18.0,7.0,11.0,19.0,16.0,58.0,940.0,910.0,47.0,2.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,12.155561,0.289197,32.0,45.84443855943209,13.844439,0.4488471713733441,0.6059492,
2020-03-17 02:00:00,488.0,19.0,44.0,0.0,20.0,19.0,20.0,24.0,27.4,13.4,46.0,19.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,44.0,0.0,0.0,35.0,2.0,2788.347349795,1415.416349795,45.84443855943209,19.185631007886286,0.0,1.814369,24.0,45.84443855943209,21.844439,0.8452278407892801,0.1805921,
2020-03-17 03:00:00,488.0,19.0,44.0,0.0,19.0,11.0,15.0,38.0,25.0,9.9,42.0,10.0,480.0,0.0,18.0,7.0,16.0,17.0,19.0,59.0,940.0,910.0,40.0,1.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,16.87639,6.505709,38.0,42.123610354308255,4.12361,0.17832898655601648,0.8736225,
2020-03-17 04:00:00,488.0,19.0,100.0,0.0,20.0,14.0,12.0,24.0,24.4,10.3,41.0,11.0,680.0,0.0,18.0,5.0,12.0,16.0,25.0,56.0,550.0,520.0,42.0,0.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,14.84734,1.289197,24.0,41.15266006868552,17.15266,0.8108984848384561,0.4365436,
2020-03-17 05:00:00,488.0,19.0,100.0,0.0,24.0,23.0,24.0,24.0,22.1,15.0,37.0,23.0,0.0,0.0,18.0,0.0,25.0,0.0,0.0,43.0,0.0,0.0,39.0,2.0,2268.5948997950004,1572.322749795,37.26111536149989,23.03263699001485,5.738885,1.967363,24.0,37.26111536149989,13.261115,0.9999999727398579,0.0679878,
2020-03-17 07:00:00,488.0,19.0,44.0,0.0,22.0,16.0,14.0,35.0,23.8,11.5,40.0,14.0,800.0,0.0,18.0,5.0,14.0,15.0,25.0,55.0,550.0,520.0,40.0,1.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,14.835886,0.0,35.0,40.164114470573566,5.164114,0.28430309709653206,0.8012853,
2020-03-18 02:00:00,488.0,19.0,44.0,0.0,20.0,14.0,17.0,33.0,25.6,12.2,43.0,16.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,53.0,0.0,0.0,22.0,1.0,2611.827649795,1297.736549795,43.07764542076404,16.084389471556506,9.922355,1.915611,33.0,43.07764542076404,10.077645,0.4366842810979611,0.6266606,
2020-03-18 04:00:00,488.0,19.0,44.0,0.0,25.0,24.0,25.0,25.0,28.6,15.4,48.0,24.0,0.0,0.0,18.0,0.0,26.0,0.0,0.0,44.0,0.0,0.0,33.0,2.0,2906.0271497950002,1611.5493497950004,47.61508484535182,23.949028528735255,0.0,2.050971,25.0,47.61508484535182,22.615085,1.0000000068382757,0.0444084,
2020-03-18 05:00:00,488.0,19.0,44.0,0.0,23.0,15.0,19.0,27.0,26.2,11.5,44.0,14.0,300.0,0.0,18.0,4.0,20.0,18.0,12.0,57.0,380.0,380.0,11.0,1.0,2670.667549795,1229.089999795,44.01540253572364,14.176527939007542,12.984597,5.823472,27.0,44.01540253572364,17.015403,0.8096634347629496,0.4297572,
2020-03-18 08:00:00,488.0,19.0,44.0,0.0,25.0,25.0,26.0,26.0,29.2,15.8,49.0,25.0,0.0,0.0,18.0,0.0,27.0,0.0,0.0,39.0,0.0,0.0,58.0,1.0,2964.867049795,1650.775949795,48.47973917390766,24.84881762698842,0.0,2.151182,26.0,48.47973917390766,22.479739,0.9574100816665403,0.0487151,
2020-03-18 09:00:00,488.0,19.0,44.0,0.0,22.0,16.0,14.0,46.0,29.2,11.5,49.0,14.0,620.0,0.0,18.0,4.0,14.0,20.0,22.0,64.0,380.0,380.0,49.0,0.0,2964.867049795,1229.089999795,48.47973917390766,14.176527939007542,15.520261,0.0,46.0,48.47973917390766,2.479739,0.0936466550412045,0.9277112,
2020-03-18 10:00:00,488.0,19.0,44.0,0.0,21.0,22.0,22.0,25.0,30.0,14.2,50.0,21.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,51.0,0.0,0.0,32.0,2.0,3043.320249795,1493.869549795,49.61218254332624,21.147074865923457,1.387817,1.852925,25.0,49.61218254332624,24.612183,0.860199425986843,0.1353561,
2020-03-18 11:00:00,488.0,19.0,44.0,0.0,17.0,15.0,12.0,45.0,29.2,10.3,49.0,11.0,640.0,0.0,18.0,6.0,12.0,20.0,25.0,62.0,870.0,670.0,60.0,0.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,13.520261,1.289197,45.0,48.47973917390766,3.479739,0.11053900354054462,0.9078677,
2020-03-18 12:00:00,488.0,19.0,44.0,1.0,17.0,15.0,14.0,33.0,27.4,11.1,46.0,13.0,480.0,0.0,18.0,6.0,13.0,18.0,17.0,61.0,870.0,670.0,57.0,2.0,2788.347349795,1189.863399795,45.84443855943209,13.050117260841603,15.155561,0.0,33.0,45.84443855943209,12.844439,0.44530036435047493,0.6083335,
2020-03-18 13:00:00,488.0,19.0,44.0,0.0,15.0,11.0,12.0,39.0,29.2,9.5,49.0,9.0,480.0,0.0,18.0,7.0,13.0,21.0,24.0,66.0,940.0,910.0,40.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,17.520261,4.756171,39.0,48.47973917390766,9.479739,0.2831485320348018,0.7643961,
2020-03-18 14:00:00,488.0,19.0,44.0,0.0,16.0,12.0,14.0,27.0,29.2,10.7,49.0,12.0,260.0,0.0,18.0,7.0,15.0,21.0,12.0,68.0,940.0,910.0,45.0,1.0,2964.867049795,1150.636799795,48.47973917390766,11.895448307885943,19.520261,3.104552,27.0,48.47973917390766,21.479739,0.6613273242432801,0.4128699,
2020-03-18 15:00:00,488.0,19.0,44.0,0.0,15.0,16.0,11.0,43.0,29.2,10.3,49.0,11.0,1300.0,0.0,18.0,7.0,11.0,20.0,29.0,63.0,940.0,910.0,60.0,0.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,14.520261,0.289197,43.0,48.47973917390766,5.479739,0.16367328823967123,0.8549141,
2020-03-18 16:00:00,488.0,19.0,44.0,0.0,14.0,14.0,11.0,45.0,29.2,9.9,49.0,10.0,840.0,0.0,18.0,7.0,10.0,21.0,27.0,63.0,940.0,910.0,60.0,0.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,14.520261,0.505709,45.0,48.47973917390766,3.479739,0.10092126806554476,0.9107426,
2020-03-18 17:00:00,488.0,19.0,44.0,1.0,14.0,12.0,11.0,41.0,29.2,9.9,49.0,10.0,460.0,0.0,18.0,7.0,10.0,21.0,21.0,63.0,940.0,910.0,58.0,2.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,14.520261,0.505709,41.0,48.47973917390766,7.479739,0.2169314263740211,0.8081402,
2020-03-18 18:00:00,488.0,19.0,44.0,0.0,14.0,12.0,10.0,39.0,29.2,9.9,49.0,10.0,440.0,0.0,18.0,7.0,10.0,21.0,21.0,63.0,940.0,910.0,42.0,1.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,14.520261,0.505709,39.0,48.47973917390766,9.479739,0.27493650552825927,0.756839,
2020-03-18 19:00:00,488.0,19.0,44.0,0.0,14.0,7.0,12.0,32.0,28.6,8.9,48.0,7.0,320.0,0.0,18.0,7.0,13.0,21.0,18.0,68.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,6.700641,32.0,47.61508484535182,15.615085,0.4645261218836163,0.6220547,
2020-03-18 20:00:00,488.0,19.0,44.0,0.0,13.0,12.0,9.0,46.0,29.2,9.5,49.0,9.0,580.0,0.0,18.0,7.0,9.0,21.0,26.0,64.0,940.0,910.0,45.0,0.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,15.520261,0.756171,46.0,48.47973917390766,2.479739,0.06989169192719538,0.93837,
2020-03-18 21:00:00,488.0,19.0,44.0,0.0,14.0,13.0,13.0,20.0,28.6,10.7,48.0,12.0,0.0,0.0,18.0,0.0,14.0,0.0,0.0,43.0,0.0,0.0,40.0,2.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,0.0,2.104552,20.0,47.61508484535182,27.615085,0.8215087103615781,0.2268935,
2020-03-18 22:00:00,488.0,19.0,44.0,1.0,13.0,11.0,11.0,45.0,29.2,8.9,49.0,7.0,760.0,0.0,18.0,7.0,11.0,21.0,29.0,69.0,1060.0,1030.0,58.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,20.520261,4.700641,45.0,48.47973917390766,3.479739,0.09807679202329235,0.9175034,
2020-03-18 23:00:00,488.0,19.0,44.0,0.0,14.0,13.0,10.0,44.0,29.2,9.5,49.0,9.0,640.0,0.0,18.0,7.0,9.0,21.0,27.0,64.0,1060.0,1030.0,60.0,0.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,15.520261,0.756171,44.0,48.47973917390766,4.479739,0.12992380764266384,0.8886632,
2020-03-19 00:00:00,488.0,19.0,44.0,0.0,17.0,8.0,11.0,29.0,29.2,9.2,49.0,8.0,200.0,0.0,18.0,7.0,14.0,22.0,12.0,66.0,1060.0,1030.0,36.0,1.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,17.520261,6.717677,29.0,48.47973917390766,19.479739,0.6188024269319868,0.5271611,
2020-03-19 01:00:00,488.0,19.0,44.0,0.0,21.0,20.0,20.0,26.0,28.0,13.8,47.0,20.0,0.0,0.0,18.0,0.0,21.0,0.0,0.0,56.0,0.0,0.0,44.0,1.0,2847.1872497950003,1454.642949795,46.73680772378418,20.176282018660913,9.263192,0.823718,26.0,46.73680772378418,20.736808,0.8057257225742287,0.2192622,
2020-03-19 02:00:00,488.0,19.0,44.0,0.0,21.0,20.0,21.0,29.0,30.8,14.2,51.0,21.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,56.0,0.0,0.0,46.0,1.0,3121.773449795,1493.869549795,50.722175177598615,21.147074865923457,5.277825,0.852925,29.0,50.722175177598615,21.722175,0.7308406894920613,0.2655249,
2020-03-19 03:00:00,488.0,19.0,44.0,1.0,17.0,13.0,11.0,44.0,29.2,10.3,49.0,11.0,540.0,0.0,18.0,6.0,12.0,20.0,24.0,64.0,870.0,670.0,40.0,1.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,15.520261,1.289197,44.0,48.47973917390766,4.479739,0.14230546750250977,0.8813909,
2020-03-19 05:00:00,488.0,19.0,100.0,0.0,17.0,17.0,10.0,41.0,29.2,9.5,49.0,9.0,1340.0,0.0,18.0,7.0,10.0,21.0,48.0,65.0,940.0,910.0,40.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,16.520261,1.756171,41.0,48.47973917390766,7.479739,0.2376048593884052,0.8141029,
2020-03-19 07:00:00,488.0,19.0,44.0,0.0,18.0,17.0,13.0,45.0,29.2,11.1,49.0,13.0,840.0,0.0,18.0,6.0,13.0,20.0,25.0,65.0,870.0,670.0,35.0,0.0,2964.867049795,1189.863399795,48.47973917390766,13.050117260841603,16.520261,0.0,45.0,48.47973917390766,3.479739,0.11416564230243967,0.9017845,
2020-03-20 05:00:00,488.0,19.0,100.0,0.0,16.0,18.0,8.0,40.0,28.6,9.2,48.0,8.0,1540.0,0.0,18.0,7.0,9.0,21.0,56.0,65.0,940.0,910.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,17.384915,1.717677,40.0,47.61508484535182,7.615085,0.24086871938664436,0.8111936,
2020-03-20 06:00:00,488.0,19.0,100.0,1.0,18.0,17.0,11.0,37.0,28.6,9.9,48.0,10.0,1140.0,0.0,18.0,7.0,11.0,21.0,46.0,65.0,940.0,910.0,59.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,17.384915,1.505709,37.0,47.61508484535182,10.615085,0.3584350696758538,0.7215408,
2020-03-20 08:00:00,488.0,19.0,100.0,0.0,18.0,18.0,12.0,41.0,29.2,10.3,49.0,11.0,1220.0,0.0,18.0,7.0,11.0,21.0,44.0,65.0,940.0,910.0,60.0,0.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,16.520261,0.289197,41.0,48.47973917390766,7.479739,0.24540036111605149,0.8019606,
2020-03-20 09:00:00,488.0,19.0,100.0,0.0,17.0,17.0,11.0,39.0,29.2,10.3,49.0,11.0,1100.0,0.0,18.0,7.0,11.0,21.0,44.0,65.0,940.0,910.0,36.0,1.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,16.520261,0.289197,39.0,48.47973917390766,9.479739,0.3011377873123355,0.749007,
2020-03-20 10:00:00,488.0,19.0,44.0,0.0,16.0,13.0,15.0,27.0,29.2,11.1,49.0,13.0,280.0,0.0,18.0,7.0,16.0,21.0,12.0,68.0,940.0,910.0,36.0,2.0,2964.867049795,1189.863399795,48.47973917390766,13.050117260841603,19.520261,2.949883,27.0,48.47973917390766,21.479739,0.6613273242432801,0.393735,
2020-03-20 11:00:00,488.0,19.0,44.0,0.0,15.0,15.0,11.0,45.0,29.2,10.3,49.0,11.0,800.0,0.0,18.0,7.0,11.0,20.0,26.0,63.0,940.0,910.0,60.0,0.0,2964.867049795,1111.4101997950002,48.47973917390766,10.710802812920974,14.520261,0.289197,45.0,48.47973917390766,3.479739,0.10393566634210594,0.9078677,
2020-03-20 12:00:00,488.0,19.0,44.0,1.0,14.0,11.0,11.0,35.0,30.0,10.3,50.0,11.0,260.0,0.0,18.0,7.0,12.0,22.0,13.0,63.0,940.0,910.0,49.0,2.0,3043.320249795,1111.4101997950002,49.61218254332624,10.710802812920974,13.387817,1.289197,35.0,49.61218254332624,14.612183,0.4103141665698986,0.6243788,
2020-03-20 13:00:00,488.0,19.0,44.0,0.0,14.0,12.0,10.0,42.0,29.2,9.9,49.0,10.0,500.0,0.0,18.0,7.0,10.0,21.0,22.0,63.0,940.0,910.0,42.0,1.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,14.520261,0.505709,42.0,48.47973917390766,6.479739,0.187928886796902,0.8337908,
2020-03-20 14:00:00,488.0,19.0,44.0,0.0,15.0,3.0,10.0,31.0,28.6,8.2,48.0,4.0,300.0,0.0,18.0,8.0,12.0,21.0,18.0,70.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,8.084367,31.0,47.61508484535182,16.615085,0.5094294581412969,0.6197873,
2020-03-20 15:00:00,488.0,19.0,44.0,0.0,14.0,12.0,9.0,45.0,29.2,9.5,49.0,9.0,600.0,0.0,18.0,7.0,9.0,21.0,27.0,64.0,940.0,910.0,47.0,0.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,15.520261,0.756171,45.0,48.47973917390766,3.479739,0.10092126806554476,0.9135166,
2020-03-20 16:00:00,488.0,19.0,44.0,0.0,15.0,16.0,15.0,23.0,30.0,11.9,50.0,15.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,46.0,0.0,0.0,53.0,1.0,3043.320249795,1268.316599795,49.61218254332624,15.27624789732863,0.0,1.723752,23.0,49.61218254332624,26.612183,0.7688675213326366,0.2249466,
2020-03-20 17:00:00,488.0,19.0,44.0,1.0,13.0,11.0,8.0,44.0,28.6,8.9,48.0,7.0,820.0,0.0,18.0,7.0,8.0,21.0,29.0,65.0,940.0,910.0,58.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,17.384915,1.700641,44.0,47.61508484535182,3.615085,0.10443669331307276,0.912501,
2020-03-20 18:00:00,488.0,19.0,44.0,0.0,12.0,11.0,8.0,45.0,29.2,9.2,49.0,8.0,580.0,0.0,18.0,7.0,8.0,21.0,28.0,64.0,1060.0,1030.0,60.0,0.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,15.520261,0.717677,45.0,48.47973917390766,3.479739,0.09538826424748406,0.915535,
2020-03-20 19:00:00,488.0,19.0,44.0,0.0,13.0,11.0,10.0,38.0,29.2,9.5,49.0,9.0,420.0,0.0,18.0,7.0,9.0,21.0,21.0,64.0,1060.0,1030.0,40.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,15.520261,0.756171,38.0,48.47973917390766,10.479739,0.2953724926959711,0.7395426,
2020-03-20 20:00:00,488.0,19.0,44.0,0.0,12.0,8.0,10.0,31.0,30.0,8.9,50.0,7.0,220.0,0.0,18.0,7.0,11.0,22.0,15.0,62.0,940.0,910.0,60.0,0.0,3043.320249795,974.1170997950001,49.61218254332624,6.299359427382285,12.387817,4.700641,31.0,49.61218254332624,18.612183,0.49484453550549073,0.5702847,
2020-03-20 21:00:00,488.0,19.0,44.0,1.0,12.0,12.0,8.0,43.0,29.2,8.9,49.0,7.0,1000.0,0.0,18.0,7.0,8.0,21.0,31.0,65.0,1060.0,1030.0,58.0,1.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,16.520261,1.700641,43.0,48.47973917390766,5.479739,0.1502132176405311,0.870088,
2020-03-20 22:00:00,488.0,19.0,44.0,0.0,12.0,4.0,7.0,38.0,27.4,7.4,46.0,1.0,560.0,0.0,18.0,8.0,9.0,20.0,34.0,62.0,1350.0,1170.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,16.155561,7.981701,38.0,45.84443855943209,7.844439,0.23177926223313983,0.825003,
2020-03-20 23:00:00,488.0,19.0,44.0,0.0,13.0,13.0,9.0,44.0,29.2,9.2,49.0,8.0,1020.0,0.0,18.0,7.0,9.0,21.0,29.0,64.0,1060.0,1030.0,60.0,0.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,15.520261,1.717677,44.0,48.47973917390766,4.479739,0.12626189211938932,0.8912616,
2020-03-21 00:00:00,488.0,19.0,44.0,0.0,16.0,14.0,11.0,45.0,29.2,9.9,49.0,10.0,840.0,0.0,18.0,7.0,10.0,21.0,27.0,63.0,940.0,910.0,40.0,0.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,14.520261,0.505709,45.0,48.47973917390766,3.479739,0.10713568176666334,0.9107426,
2020-03-21 01:00:00,488.0,19.0,44.0,0.0,23.0,21.0,21.0,25.0,30.8,14.2,51.0,21.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,43.0,0.0,0.0,37.0,2.0,3121.773449795,1493.869549795,50.722175177598615,21.147074865923457,0.0,0.852925,25.0,50.722175177598615,25.722175,0.927855582587374,0.130276,
2020-03-21 02:00:00,488.0,19.0,44.0,1.0,21.0,16.0,18.0,46.0,29.2,11.5,49.0,14.0,700.0,0.0,18.0,6.0,17.0,20.0,24.0,67.0,870.0,670.0,57.0,2.0,2964.867049795,1229.089999795,48.47973917390766,14.176527939007542,18.520261,2.823472,46.0,48.47973917390766,2.479739,0.09023881137687587,0.9277112,
2020-03-21 03:00:00,488.0,19.0,44.0,0.0,23.0,14.0,17.0,31.0,27.4,10.7,46.0,12.0,440.0,0.0,18.0,2.0,12.0,19.0,18.0,63.0,470.0,0.0,44.0,1.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,17.155561,0.104552,31.0,45.84443855943209,14.844439,0.649805376541897,0.5627429,
2020-03-21 04:00:00,488.0,19.0,44.0,0.0,23.0,15.0,13.0,46.0,29.2,10.7,49.0,12.0,620.0,0.0,18.0,3.0,12.0,20.0,22.0,62.0,570.0,0.0,43.0,1.0,2964.867049795,1150.636799795,48.47973917390766,11.895448307885943,13.520261,0.104552,46.0,48.47973917390766,2.479739,0.09732199309714122,0.9322185,
2020-03-23 03:00:00,488.0,19.0,56.0,0.0,17.0,14.0,13.0,39.0,27.4,10.3,46.0,11.0,720.0,0.0,18.0,7.0,14.0,19.0,31.0,61.0,940.0,910.0,60.0,0.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,15.155561,3.289197,39.0,45.84443855943209,6.844439,0.2372879952541797,0.8051884,
2020-03-23 04:00:00,488.0,19.0,100.0,0.0,16.0,19.0,9.0,41.0,27.4,9.2,46.0,8.0,1840.0,0.0,18.0,7.0,9.0,20.0,54.0,63.0,940.0,910.0,60.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,17.155561,1.717677,41.0,45.84443855943209,4.844439,0.16232300669194377,0.8743731,
2020-03-23 05:00:00,488.0,19.0,100.0,1.0,16.0,15.0,11.0,34.0,26.8,9.9,45.0,10.0,1020.0,0.0,18.0,7.0,10.0,19.0,42.0,61.0,940.0,910.0,59.0,1.0,2729.507449795,1072.183599795,44.937479651873446,9.494291351226025,16.06252,0.505709,34.0,44.937479651873446,10.93748,0.37796933705288654,0.6914081,
2020-03-23 06:00:00,488.0,19.0,100.0,0.0,17.0,13.0,14.0,35.0,28.0,8.9,47.0,7.0,1420.0,0.0,18.0,8.0,14.0,21.0,45.0,68.0,1350.0,1170.0,21.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,7.700641,35.0,46.73680772378418,11.736808,0.39468957492073475,0.709754,
2020-03-23 08:00:00,488.0,19.0,100.0,0.0,16.0,11.0,14.0,24.0,29.2,9.9,49.0,10.0,220.0,0.0,18.0,7.0,15.0,21.0,12.0,62.0,940.0,910.0,60.0,0.0,2964.867049795,1072.183599795,48.47973917390766,9.494291351226025,13.520261,5.505709,24.0,48.47973917390766,24.479739,0.7536925979893829,0.3720801,
2020-03-24 04:00:00,488.0,19.0,100.0,0.0,18.0,15.0,10.0,38.0,26.8,9.9,45.0,10.0,1100.0,0.0,18.0,7.0,13.0,19.0,44.0,65.0,940.0,910.0,44.0,0.0,2729.507449795,1072.183599795,44.937479651873446,9.494291351226025,20.06252,3.505709,38.0,44.937479651873446,6.93748,0.25754005533021396,0.8042648,
2020-03-24 05:00:00,488.0,19.0,100.0,0.0,21.0,21.0,22.0,23.0,26.8,13.8,45.0,20.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,40.0,0.0,0.0,45.0,3.0,2729.507449795,1454.642949795,44.937479651873446,20.176282018660913,0.0,1.823718,23.0,44.937479651873446,21.93748,0.9164490296823327,0.114038,
2020-03-24 06:00:00,488.0,19.0,100.0,1.0,18.0,14.0,12.0,28.0,25.6,10.7,43.0,12.0,620.0,0.0,18.0,6.0,12.0,17.0,25.0,55.0,870.0,670.0,51.0,2.0,2611.827649795,1150.636799795,43.07764542076404,11.895448307885943,11.922355,0.104552,28.0,43.07764542076404,15.077645,0.6012384634610017,0.5164662,
2020-03-24 07:00:00,488.0,19.0,100.0,0.0,18.0,14.0,13.0,29.0,26.8,10.3,45.0,11.0,620.0,0.0,18.0,7.0,12.0,18.0,28.0,59.0,940.0,910.0,60.0,0.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,14.06252,1.289197,29.0,44.937479651873446,15.93748,0.5916470362471933,0.534355,
2020-03-24 08:00:00,488.0,19.0,100.0,0.0,18.0,3.0,-3.0,24.0,31.6,5.7,52.0,-6.0,0.0,160.0,18.0,1.0,-3.0,26.0,12.0,70.0,380.0,0.0,35.0,0.0,3200.2266497950004,660.3042997950001,51.810629927179434,-5.906966194072766,18.18937,2.906966,24.0,51.810629927179434,27.81063,0.8225410191971549,0.5181603,
2020-03-25 04:00:00,488.0,19.0,100.0,1.0,20.0,6.0,15.0,23.0,28.6,8.7,48.0,6.0,200.0,0.0,18.0,8.0,19.0,22.0,12.0,68.0,1350.0,1170.0,46.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,20.384915,13.368439,23.0,47.61508484535182,24.615085,0.8913637288405153,0.4136965,
2020-03-27 03:00:00,488.0,19.0,100.0,0.0,10.0,16.0,4.0,38.0,28.0,8.2,47.0,4.0,2020.0,0.0,18.0,8.0,4.0,21.0,64.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,0.084367,38.0,46.73680772378418,8.736808,0.23782164377727374,0.7959699,
2020-03-27 04:00:00,488.0,19.0,100.0,0.0,10.0,14.0,5.0,39.0,28.0,7.9,47.0,3.0,1400.0,0.0,18.0,8.0,4.0,21.0,62.0,67.0,1350.0,1170.0,54.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,20.263192,1.147817,39.0,46.73680772378418,7.736808,0.21060098792936294,0.8237012,
2020-03-27 06:00:00,488.0,19.0,100.0,0.0,11.0,10.0,5.0,30.0,28.0,8.4,47.0,5.0,780.0,0.0,18.0,8.0,7.0,21.0,43.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,18.263192,2.389789,30.0,46.73680772378418,16.736808,0.4683352841518922,0.6027021,
2020-03-27 07:00:00,488.0,19.0,100.0,0.0,11.0,16.0,5.0,39.0,27.4,8.2,46.0,4.0,1760.0,0.0,18.0,8.0,5.0,21.0,63.0,60.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,14.155561,1.084367,39.0,45.84443855943209,6.844439,0.1964284483541282,0.8367605,
2020-03-27 08:00:00,488.0,19.0,100.0,0.0,11.0,16.0,5.0,39.0,28.0,8.4,47.0,5.0,1960.0,0.0,18.0,8.0,5.0,21.0,64.0,66.0,1350.0,1170.0,57.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,0.389789,39.0,46.73680772378418,7.736808,0.216494099299498,0.8163439,
2020-03-30 01:00:00,488.0,19.0,56.0,0.0,9.0,6.0,8.0,28.0,28.6,8.2,48.0,4.0,500.0,0.0,18.0,8.0,8.0,21.0,32.0,64.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,4.084367,28.0,47.61508484535182,19.615085,0.5079643118370906,0.5511366,
2020-03-30 02:00:00,488.0,19.0,56.0,1.0,10.0,14.0,8.0,41.0,27.4,8.9,46.0,7.0,1360.0,0.0,18.0,7.0,7.0,20.0,40.0,61.0,1060.0,1030.0,58.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,15.155561,0.700641,41.0,45.84443855943209,4.844439,0.13515176118514588,0.8774958,
2020-03-30 03:00:00,488.0,19.0,56.0,0.0,10.0,13.0,8.0,42.0,27.4,8.9,46.0,7.0,1080.0,0.0,18.0,7.0,7.0,20.0,37.0,61.0,1060.0,1030.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,15.155561,0.700641,42.0,45.84443855943209,3.844439,0.10725343050430834,0.9027834,
2020-03-30 04:00:00,488.0,19.0,100.0,0.0,11.0,17.0,6.0,37.0,28.0,8.7,47.0,6.0,2400.0,0.0,18.0,8.0,6.0,21.0,63.0,60.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,13.263192,0.368439,37.0,46.73680772378418,9.736808,0.2724588070444745,0.7631249,
2020-03-30 05:00:00,488.0,19.0,100.0,0.0,11.0,14.0,8.0,40.0,28.0,8.4,47.0,5.0,1240.0,0.0,18.0,8.0,8.0,21.0,53.0,72.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,25.263192,3.389789,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8400818,
2020-03-30 06:00:00,488.0,19.0,100.0,0.0,11.0,16.0,8.0,40.0,27.4,8.7,46.0,6.0,1620.0,0.0,18.0,8.0,6.0,21.0,58.0,66.0,1350.0,1170.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,20.155561,0.368439,40.0,45.84443855943209,5.844439,0.16772946391520951,0.8546625,
2020-03-30 07:00:00,488.0,19.0,100.0,0.0,11.0,16.0,7.0,39.0,28.0,8.4,47.0,5.0,1800.0,0.0,18.0,8.0,7.0,21.0,63.0,66.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,2.389789,39.0,46.73680772378418,7.736808,0.216494099299498,0.8163439,
2020-03-30 08:00:00,488.0,19.0,100.0,0.0,11.0,17.0,7.0,40.0,28.0,8.7,47.0,6.0,1900.0,0.0,18.0,8.0,6.0,21.0,63.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,18.263192,0.368439,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8361083,
2020-03-30 09:00:00,488.0,19.0,100.0,0.0,11.0,16.0,7.0,39.0,28.0,8.7,47.0,6.0,1860.0,0.0,18.0,8.0,6.0,21.0,60.0,65.0,1350.0,1170.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,18.263192,0.368439,39.0,46.73680772378418,7.736808,0.216494099299498,0.8117805,
2020-03-30 10:00:00,488.0,19.0,44.0,1.0,11.0,11.0,8.0,41.0,27.4,8.9,46.0,7.0,780.0,0.0,18.0,7.0,7.0,19.0,29.0,61.0,1060.0,1030.0,58.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,15.155561,0.700641,41.0,45.84443855943209,4.844439,0.13903047947629082,0.8774958,
2020-03-30 11:00:00,488.0,19.0,44.0,0.0,11.0,12.0,7.0,43.0,28.6,8.9,48.0,7.0,1060.0,0.0,18.0,7.0,7.0,21.0,33.0,65.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,17.384915,0.700641,43.0,47.61508484535182,4.615085,0.12604326931078713,0.8882971,
2020-03-30 12:00:00,488.0,19.0,44.0,0.0,11.0,13.0,8.0,41.0,28.6,8.9,48.0,7.0,1460.0,0.0,18.0,7.0,7.0,21.0,35.0,64.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,16.384915,0.700641,41.0,47.61508484535182,6.615085,0.18066556524283914,0.8398894,
2020-03-30 13:00:00,488.0,19.0,44.0,1.0,10.0,11.0,7.0,41.0,28.6,8.7,48.0,6.0,940.0,0.0,18.0,7.0,6.0,21.0,35.0,65.0,1060.0,1030.0,58.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,17.384915,0.368439,41.0,47.61508484535182,6.615085,0.17586255692887107,0.8424362,
2020-03-30 14:00:00,488.0,19.0,44.0,0.0,10.0,10.0,7.0,41.0,28.0,8.9,47.0,7.0,800.0,0.0,18.0,7.0,7.0,20.0,29.0,64.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,0.700641,41.0,46.73680772378418,5.736808,0.15615967623354138,0.8581313,
2020-03-30 15:00:00,488.0,19.0,44.0,0.0,10.0,11.0,7.0,44.0,28.6,8.9,48.0,7.0,940.0,0.0,18.0,7.0,7.0,21.0,33.0,65.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,17.384915,0.700641,44.0,47.61508484535182,3.615085,0.09610732010476176,0.912501,
2020-03-30 16:00:00,488.0,19.0,44.0,1.0,10.0,12.0,7.0,43.0,29.2,8.7,49.0,6.0,1060.0,0.0,18.0,7.0,7.0,21.0,34.0,65.0,1060.0,1030.0,58.0,2.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,16.520261,1.368439,43.0,48.47973917390766,5.479739,0.14240582492606138,0.8721127,
2020-03-30 17:00:00,488.0,19.0,44.0,0.0,10.0,7.0,8.0,34.0,25.6,7.9,43.0,3.0,820.0,0.0,18.0,8.0,8.0,19.0,33.0,59.0,1350.0,1170.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,15.922355,5.147817,34.0,43.07764542076404,9.077645,0.27443443705039633,0.7743309,
2020-03-30 18:00:00,488.0,19.0,44.0,0.0,10.0,10.0,6.0,42.0,28.6,8.7,48.0,6.0,1060.0,0.0,18.0,7.0,6.0,21.0,35.0,64.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,16.384915,0.368439,42.0,47.61508484535182,5.615085,0.1492774779875013,0.866255,
2020-03-30 19:00:00,488.0,19.0,44.0,0.0,10.0,10.0,6.0,43.0,29.2,8.4,49.0,5.0,820.0,0.0,18.0,7.0,7.0,21.0,34.0,65.0,1060.0,1030.0,60.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,16.520261,2.389789,43.0,48.47973917390766,5.479739,0.14240582492606138,0.8750901,
2020-03-30 20:00:00,488.0,19.0,44.0,1.0,10.0,11.0,7.0,43.0,29.2,8.7,49.0,6.0,1140.0,0.0,18.0,7.0,8.0,21.0,35.0,67.0,1060.0,1030.0,58.0,2.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,18.520261,2.368439,43.0,48.47973917390766,5.479739,0.14240582492606138,0.8721127,
2020-03-30 21:00:00,488.0,19.0,44.0,0.0,10.0,10.0,7.0,43.0,29.2,8.7,49.0,6.0,860.0,0.0,18.0,7.0,7.0,21.0,33.0,65.0,1060.0,1030.0,60.0,0.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,16.520261,1.368439,43.0,48.47973917390766,5.479739,0.14240582492606138,0.8721127,
2020-03-30 22:00:00,488.0,19.0,44.0,0.0,10.0,12.0,7.0,42.0,29.2,8.9,49.0,7.0,1100.0,0.0,18.0,7.0,7.0,21.0,34.0,65.0,1060.0,1030.0,60.0,0.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,16.520261,0.700641,42.0,48.47973917390766,6.479739,0.16839352706407587,0.8463803,
2020-03-30 23:00:00,488.0,19.0,44.0,1.0,11.0,11.0,7.0,42.0,29.2,8.7,49.0,6.0,1040.0,0.0,18.0,7.0,8.0,21.0,34.0,66.0,1060.0,1030.0,59.0,1.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,17.520261,2.368439,42.0,48.47973917390766,6.479739,0.17288644859383154,0.8487745,
2020-03-31 00:00:00,488.0,19.0,44.0,0.0,12.0,12.0,7.0,43.0,29.2,8.9,49.0,7.0,900.0,0.0,18.0,7.0,7.0,21.0,33.0,64.0,1060.0,1030.0,60.0,0.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,15.520261,0.700641,43.0,48.47973917390766,5.479739,0.1502132176405311,0.870088,
2020-03-31 01:00:00,488.0,19.0,44.0,0.0,13.0,15.0,9.0,39.0,29.2,9.2,49.0,8.0,1720.0,0.0,18.0,7.0,9.0,21.0,36.0,64.0,1060.0,1030.0,60.0,0.0,2964.867049795,1003.5370497949999,48.47973917390766,7.2823232153630215,15.520261,1.717677,39.0,48.47973917390766,9.479739,0.2671873925998741,0.7698948,
2020-03-31 02:00:00,488.0,19.0,100.0,0.0,14.0,18.0,7.0,38.0,28.0,8.7,47.0,6.0,2020.0,0.0,18.0,7.0,6.0,21.0,63.0,60.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,13.263192,0.368439,38.0,46.73680772378418,8.736808,0.26688026742608967,0.7874527,
2020-03-31 03:00:00,488.0,19.0,100.0,0.0,14.0,18.0,7.0,40.0,28.0,8.7,47.0,6.0,2020.0,0.0,18.0,7.0,6.0,21.0,62.0,65.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,18.263192,0.368439,40.0,46.73680772378418,6.736808,0.20578695567514133,0.8361083,
2020-03-31 04:00:00,488.0,19.0,86.0,0.0,13.0,17.0,8.0,41.0,28.6,8.9,48.0,7.0,1640.0,0.0,18.0,8.0,8.0,21.0,51.0,66.0,1350.0,1170.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,18.384915,1.700641,41.0,47.61508484535182,6.615085,0.1911041105215805,0.8398894,
2020-03-31 05:00:00,488.0,19.0,86.0,0.0,13.0,14.0,8.0,39.0,28.0,8.9,47.0,7.0,1180.0,0.0,18.0,7.0,7.0,21.0,45.0,64.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,0.700641,39.0,46.73680772378418,7.736808,0.2293283959568472,0.8086722,
2020-04-02 04:00:00,488.0,19.0,100.0,0.0,15.0,14.0,11.0,32.0,28.0,8.9,47.0,7.0,1100.0,0.0,18.0,7.0,11.0,21.0,49.0,67.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,20.263192,4.700641,32.0,46.73680772378418,14.736808,0.46434437036828846,0.6355653,
2020-04-02 05:00:00,488.0,19.0,72.0,0.0,16.0,15.0,9.0,41.0,27.4,9.5,46.0,9.0,1220.0,0.0,18.0,7.0,12.0,20.0,41.0,63.0,940.0,910.0,60.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,17.155561,3.756171,41.0,45.84443855943209,4.844439,0.16232300669194377,0.8711606,
2020-04-02 06:00:00,488.0,19.0,100.0,0.0,16.0,18.0,9.0,40.0,27.4,9.2,46.0,8.0,1800.0,0.0,18.0,7.0,8.0,20.0,54.0,63.0,940.0,910.0,60.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,17.155561,0.717677,40.0,45.84443855943209,5.844439,0.1958300870147518,0.8484409,
2020-04-02 07:00:00,488.0,19.0,100.0,0.0,15.0,16.0,9.0,41.0,27.4,9.2,46.0,8.0,1460.0,0.0,18.0,7.0,8.0,20.0,52.0,65.0,940.0,910.0,60.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,19.155561,0.717677,41.0,45.84443855943209,4.844439,0.15706037218559105,0.8743731,
2020-04-02 08:00:00,488.0,19.0,100.0,0.0,14.0,16.0,7.0,40.0,28.0,8.7,47.0,6.0,1680.0,0.0,18.0,7.0,8.0,21.0,58.0,65.0,1060.0,1030.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,18.263192,2.368439,40.0,46.73680772378418,6.736808,0.20578695567514133,0.8361083,
2020-04-02 09:00:00,488.0,19.0,100.0,0.0,13.0,15.0,7.0,39.0,28.0,8.7,47.0,6.0,1380.0,0.0,18.0,7.0,7.0,21.0,54.0,64.0,1060.0,1030.0,44.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,1.368439,39.0,46.73680772378418,7.736808,0.2293283959568472,0.8117805,
2020-04-02 10:00:00,488.0,19.0,44.0,0.0,14.0,14.0,15.0,20.0,28.6,11.5,48.0,14.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,41.0,0.0,0.0,41.0,2.0,2906.0271497950002,1229.089999795,47.61508484535182,14.176527939007542,0.0,0.823472,20.0,47.61508484535182,27.615085,0.8215087103615781,0.1741544,
2020-04-02 11:00:00,488.0,19.0,44.0,1.0,12.0,11.0,8.0,42.0,27.4,9.2,46.0,8.0,680.0,0.0,18.0,7.0,8.0,19.0,26.0,63.0,1060.0,1030.0,54.0,2.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,17.155561,0.717677,42.0,45.84443855943209,3.844439,0.11359145442017075,0.9003053,
2020-04-02 12:00:00,488.0,19.0,44.0,0.0,11.0,7.0,9.0,38.0,27.4,8.4,46.0,5.0,480.0,0.0,18.0,8.0,9.0,20.0,25.0,61.0,1350.0,1170.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,15.155561,4.389789,38.0,45.84443855943209,7.844439,0.2251274327930469,0.8097591,
2020-04-02 13:00:00,488.0,19.0,44.0,0.0,11.0,9.0,9.0,28.0,27.4,9.2,46.0,8.0,480.0,0.0,18.0,7.0,8.0,20.0,24.0,63.0,1060.0,1030.0,40.0,1.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,17.155561,0.717677,28.0,45.84443855943209,17.844439,0.5121172771822339,0.5372547,
2020-04-02 14:00:00,488.0,19.0,44.0,0.0,11.0,4.0,9.0,40.0,26.8,7.4,45.0,1.0,480.0,0.0,18.0,8.0,9.0,19.0,30.0,68.0,1350.0,1170.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,7.981701,40.0,44.937479651873446,4.93748,0.14548752737822818,0.8875781,
2020-04-02 15:00:00,488.0,19.0,44.0,0.0,11.0,10.0,7.0,42.0,27.4,8.9,46.0,7.0,560.0,0.0,18.0,7.0,7.0,19.0,26.0,60.0,1060.0,1030.0,35.0,1.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,14.155561,0.700641,42.0,45.84443855943209,3.844439,0.11033149503737213,0.9027834,
2020-04-02 16:00:00,488.0,19.0,44.0,0.0,12.0,13.0,13.0,22.0,28.0,11.1,47.0,13.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,52.0,0.0,0.0,50.0,1.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,5.263192,1.949883,22.0,46.73680772378418,24.736808,0.712120935138861,0.2656801,
2020-04-02 17:00:00,488.0,19.0,44.0,0.0,11.0,10.0,7.0,42.0,27.4,8.7,46.0,6.0,780.0,0.0,18.0,7.0,6.0,20.0,28.0,60.0,1060.0,1030.0,40.0,1.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,14.155561,0.368439,42.0,45.84443855943209,3.844439,0.11033149503737213,0.9043978,
2020-04-02 18:00:00,488.0,19.0,44.0,1.0,12.0,8.0,7.0,25.0,29.2,8.2,49.0,4.0,100.0,0.0,18.0,7.0,8.0,23.0,12.0,57.0,1060.0,1030.0,42.0,3.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,8.520261,4.084367,25.0,48.47973917390766,23.479739,0.6436377981779545,0.4731244,
2020-04-02 19:00:00,488.0,19.0,44.0,0.0,11.0,7.0,9.0,38.0,27.4,8.4,46.0,5.0,460.0,0.0,18.0,8.0,9.0,19.0,25.0,62.0,1350.0,1170.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,16.155561,4.389789,38.0,45.84443855943209,7.844439,0.2251274327930469,0.8097591,
2020-04-02 20:00:00,488.0,19.0,44.0,0.0,11.0,8.0,9.0,30.0,28.0,9.2,47.0,8.0,180.0,0.0,18.0,7.0,9.0,21.0,12.0,59.0,1060.0,1030.0,43.0,1.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,12.263192,1.717677,30.0,46.73680772378418,16.736808,0.4683352841518922,0.5757945,
2020-04-02 21:00:00,488.0,19.0,44.0,0.0,11.0,11.0,7.0,42.0,27.4,8.9,46.0,7.0,740.0,0.0,18.0,7.0,7.0,19.0,26.0,62.0,1060.0,1030.0,56.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,16.155561,0.700641,42.0,45.84443855943209,3.844439,0.11033149503737213,0.9027834,
2020-04-02 22:00:00,488.0,19.0,44.0,0.0,12.0,12.0,10.0,25.0,28.0,11.1,47.0,13.0,0.0,0.0,18.0,0.0,14.0,0.0,0.0,49.0,0.0,0.0,32.0,2.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,2.263192,0.949883,25.0,46.73680772378418,21.736808,0.6257572132950167,0.354736,
2020-04-02 23:00:00,488.0,19.0,44.0,0.0,11.0,6.0,9.0,41.0,26.8,7.9,45.0,3.0,520.0,0.0,18.0,8.0,9.0,19.0,29.0,65.0,1350.0,1170.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,6.147817,41.0,44.937479651873446,3.93748,0.11602157969272299,0.9064405,
2020-04-03 00:00:00,488.0,19.0,44.0,1.0,12.0,10.0,8.0,42.0,27.4,8.9,46.0,7.0,560.0,0.0,18.0,7.0,7.0,19.0,27.0,60.0,1060.0,1030.0,43.0,3.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,14.155561,0.700641,42.0,45.84443855943209,3.844439,0.11359145442017075,0.9027834,
2020-04-03 01:00:00,488.0,19.0,44.0,0.0,14.0,10.0,9.0,38.0,27.4,9.2,46.0,8.0,480.0,0.0,18.0,7.0,11.0,19.0,24.0,61.0,1060.0,1030.0,58.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,15.155561,3.717677,38.0,45.84443855943209,7.844439,0.24633623184656633,0.7965765,
2020-04-03 02:00:00,488.0,19.0,44.0,0.0,16.0,14.0,14.0,26.0,28.6,11.9,48.0,15.0,0.0,0.0,18.0,0.0,15.0,0.0,0.0,58.0,0.0,0.0,22.0,2.0,2906.0271497950002,1268.316599795,47.61508484535182,15.27624789732863,10.384915,0.0,26.0,47.61508484535182,21.615085,0.6836953025978655,0.331606,
2020-04-03 03:00:00,488.0,19.0,44.0,0.0,16.0,10.0,14.0,27.0,28.6,9.5,48.0,9.0,420.0,0.0,18.0,7.0,15.0,20.0,22.0,71.0,1060.0,1030.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,23.384915,6.756171,27.0,47.61508484535182,20.615085,0.6520648323684926,0.4763925,
2020-04-03 04:00:00,488.0,19.0,44.0,0.0,16.0,9.0,12.0,28.0,27.4,9.5,46.0,9.0,220.0,0.0,18.0,7.0,15.0,20.0,12.0,61.0,1060.0,1030.0,38.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,15.155561,6.756171,28.0,45.84443855943209,17.844439,0.5979150508884481,0.5254216,
2020-04-07 05:00:00,488.0,19.0,100.0,0.0,20.0,16.0,16.0,35.0,25.6,9.9,43.0,10.0,1340.0,0.0,18.0,7.0,14.0,18.0,45.0,58.0,940.0,910.0,42.0,1.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,14.922355,4.505709,35.0,43.07764542076404,8.077645,0.3500203271488071,0.7594747,
2020-04-07 06:00:00,488.0,19.0,100.0,0.0,20.0,14.0,16.0,24.0,26.8,11.1,45.0,13.0,340.0,0.0,18.0,4.0,13.0,18.0,14.0,59.0,380.0,380.0,40.0,1.0,2729.507449795,1189.863399795,44.937479651873446,13.050117260841603,14.06252,0.0,24.0,44.937479651873446,20.93748,0.839598880572001,0.3433926,
2020-04-07 07:00:00,488.0,19.0,100.0,1.0,21.0,13.0,12.0,29.0,24.4,10.3,41.0,11.0,660.0,0.0,18.0,6.0,17.0,16.0,27.0,54.0,870.0,670.0,46.0,1.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,12.84734,6.289197,29.0,41.15266006868552,12.15266,0.6030300694092277,0.6007911,
2020-04-07 08:00:00,488.0,19.0,100.0,0.0,22.0,22.0,23.0,24.0,26.8,14.6,45.0,22.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,43.0,0.0,0.0,39.0,2.0,2729.507449795,1533.096149795,44.937479651873446,22.09891319379352,0.0,0.901087,24.0,44.937479651873446,20.93748,0.9128064773363148,0.0832402,
2020-04-07 09:00:00,488.0,19.0,44.0,0.0,19.0,17.0,15.0,41.0,26.8,11.5,45.0,14.0,700.0,0.0,18.0,5.0,15.0,17.0,19.0,60.0,550.0,520.0,40.0,1.0,2729.507449795,1229.089999795,44.937479651873446,14.176527939007542,15.06252,0.823472,41.0,44.937479651873446,3.93748,0.1518065769245085,0.8719975,
2020-04-07 10:00:00,488.0,19.0,44.0,0.0,16.0,12.0,15.0,26.0,30.8,10.3,51.0,11.0,220.0,0.0,18.0,7.0,15.0,23.0,12.0,65.0,940.0,910.0,33.0,2.0,3121.773449795,1111.4101997950002,50.722175177598615,10.710802812920974,14.277825,4.289197,26.0,50.722175177598615,24.722175,0.7119996046776982,0.3821213,
2020-04-07 11:00:00,488.0,19.0,44.0,0.0,14.0,12.0,11.0,41.0,27.4,9.9,46.0,10.0,440.0,0.0,18.0,7.0,10.0,19.0,20.0,60.0,940.0,910.0,28.0,1.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,14.155561,0.505709,41.0,45.84443855943209,4.844439,0.15212825909801173,0.8667285,
2020-04-07 12:00:00,488.0,19.0,44.0,0.0,15.0,16.0,16.0,20.0,28.0,11.9,47.0,15.0,0.0,0.0,18.0,0.0,17.0,0.0,0.0,46.0,0.0,0.0,52.0,1.0,2847.1872497950003,1268.316599795,46.73680772378418,15.27624789732863,0.0,1.723752,20.0,46.73680772378418,26.736808,0.8424542327224334,0.1501484,
2020-04-07 13:00:00,488.0,19.0,44.0,1.0,13.0,9.0,10.0,43.0,27.4,8.9,46.0,7.0,480.0,0.0,18.0,7.0,11.0,19.0,23.0,61.0,1060.0,1030.0,57.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,15.155561,4.700641,43.0,45.84443855943209,2.844439,0.08660336802082887,0.928071,
2020-04-07 14:00:00,488.0,19.0,44.0,0.0,12.0,9.0,10.0,40.0,28.0,8.9,47.0,7.0,440.0,0.0,18.0,7.0,11.0,20.0,23.0,60.0,1060.0,1030.0,37.0,1.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,13.263192,4.700641,40.0,46.73680772378418,6.736808,0.19393860407579505,0.8334018,
2020-04-07 15:00:00,488.0,19.0,44.0,0.0,13.0,13.0,13.0,27.0,28.6,11.5,48.0,14.0,0.0,0.0,18.0,0.0,14.0,0.0,0.0,49.0,0.0,0.0,26.0,2.0,2906.0271497950002,1229.089999795,47.61508484535182,14.176527939007542,1.384915,0.0,27.0,47.61508484535182,20.615085,0.5955520574946167,0.3834936,
2020-04-07 16:00:00,488.0,19.0,44.0,0.0,13.0,-3.0,11.0,31.0,25.6,6.0,43.0,-5.0,220.0,0.0,18.0,8.0,10.0,19.0,18.0,64.0,1350.0,1170.0,47.0,0.0,2611.827649795,689.724249795,43.07764542076404,-4.595461408315032,20.922355,14.595461,31.0,43.07764542076404,12.077645,0.401548885594024,0.7466571,
2020-04-07 17:00:00,488.0,19.0,44.0,0.0,12.0,13.0,13.0,20.0,27.4,11.1,46.0,13.0,0.0,0.0,18.0,0.0,14.0,0.0,0.0,42.0,0.0,0.0,33.0,3.0,2788.347349795,1189.863399795,45.84443855943209,13.050117260841603,0.0,0.949883,20.0,45.84443855943209,25.844439,0.7636243973915007,0.2119234,
2020-04-07 18:00:00,488.0,19.0,44.0,0.0,11.0,7.0,9.0,42.0,27.4,8.2,46.0,4.0,540.0,0.0,18.0,8.0,9.0,20.0,29.0,65.0,1350.0,1170.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,19.155561,5.084367,42.0,45.84443855943209,3.844439,0.11033149503737213,0.9083103,
2020-04-07 19:00:00,488.0,19.0,44.0,0.0,10.0,9.0,7.0,37.0,28.0,8.9,47.0,7.0,400.0,0.0,18.0,7.0,7.0,20.0,21.0,61.0,1060.0,1030.0,40.0,1.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,14.263192,0.700641,37.0,46.73680772378418,9.736808,0.2650422996251845,0.7592131,
2020-04-07 20:00:00,488.0,19.0,44.0,1.0,10.0,7.0,8.0,32.0,28.0,8.7,47.0,6.0,240.0,0.0,18.0,7.0,8.0,20.0,16.0,59.0,1060.0,1030.0,53.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,12.263192,2.368439,32.0,46.73680772378418,14.736808,0.40114557886473845,0.641486,
2020-04-07 21:00:00,488.0,19.0,44.0,0.0,11.0,11.0,11.0,24.0,28.0,10.3,47.0,11.0,0.0,0.0,18.0,0.0,13.0,0.0,0.0,50.0,0.0,0.0,30.0,2.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,3.263192,2.289197,24.0,46.73680772378418,22.736808,0.6362294073868217,0.3688779,
2020-04-07 22:00:00,488.0,19.0,44.0,0.0,10.0,3.0,8.0,36.0,26.2,7.2,44.0,0.0,420.0,0.0,18.0,8.0,8.0,19.0,28.0,66.0,1350.0,1170.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,21.984597,7.738276,36.0,44.01540253572364,8.015403,0.23564039824553207,0.8168062,
2020-04-07 23:00:00,488.0,19.0,44.0,0.0,11.0,10.0,7.0,42.0,27.4,8.7,46.0,6.0,620.0,0.0,18.0,7.0,7.0,19.0,27.0,60.0,1060.0,1030.0,40.0,1.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,14.155561,1.368439,42.0,45.84443855943209,3.844439,0.11033149503737213,0.9043978,
2020-04-08 01:00:00,488.0,19.0,44.0,0.0,18.0,15.0,15.0,28.0,26.2,11.5,44.0,14.0,440.0,0.0,18.0,6.0,14.0,17.0,15.0,62.0,870.0,670.0,31.0,1.0,2670.667549795,1229.089999795,44.01540253572364,14.176527939007542,17.984597,0.0,28.0,44.01540253572364,16.015403,0.6156123464938928,0.4632706,
2020-04-08 02:00:00,488.0,19.0,44.0,0.0,23.0,19.0,21.0,24.0,26.2,13.4,44.0,19.0,0.0,0.0,18.0,0.0,23.0,0.0,0.0,57.0,0.0,0.0,29.0,2.0,2670.667549795,1415.416349795,44.01540253572364,19.185631007886286,12.984597,3.814369,24.0,44.01540253572364,20.015403,0.9524158752598832,0.193895,
2020-04-08 03:00:00,488.0,19.0,44.0,0.0,21.0,9.0,18.0,25.0,28.0,9.5,47.0,9.0,220.0,0.0,18.0,7.0,19.0,20.0,12.0,63.0,1060.0,1030.0,36.0,1.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,16.263192,10.756171,25.0,46.73680772378418,21.736808,0.8445805802058483,0.4353046,
2020-04-08 04:00:00,488.0,19.0,44.0,1.0,22.0,22.0,22.0,29.0,25.6,15.0,43.0,23.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,46.0,0.0,0.0,33.0,3.0,2611.827649795,1572.322749795,43.07764542076404,23.03263699001485,2.922355,0.0,29.0,43.07764542076404,14.077645,0.667894573562368,0.2976982,
2020-04-08 05:00:00,488.0,19.0,44.0,0.0,24.0,23.0,23.0,28.0,25.6,15.0,43.0,23.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,47.0,0.0,0.0,29.0,2.0,2611.827649795,1572.322749795,43.07764542076404,23.03263699001485,3.922355,0.967363,28.0,43.07764542076404,15.077645,0.7903304976823579,0.2478105,
2020-04-08 06:00:00,488.0,19.0,44.0,0.0,23.0,11.0,11.0,26.0,27.4,10.3,46.0,11.0,200.0,60.0,18.0,7.0,19.0,19.0,12.0,66.0,940.0,910.0,36.0,1.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,20.155561,8.289197,26.0,45.84443855943209,19.844439,0.8686770282566896,0.4351726,
2020-04-08 07:00:00,488.0,19.0,44.0,0.0,24.0,23.0,24.0,28.0,25.0,15.4,42.0,24.0,0.0,0.0,18.0,0.0,24.0,0.0,0.0,54.0,0.0,0.0,24.0,2.0,2552.987749795,1611.5493497950004,42.123610354308255,23.949028528735255,11.87639,0.050971,28.0,42.123610354308255,14.12361,0.7792934036811603,0.2228921,
2020-04-08 08:00:00,488.0,19.0,44.0,0.0,22.0,5.0,21.0,27.0,30.8,7.2,51.0,0.0,140.0,0.0,18.0,8.0,21.0,25.0,12.0,62.0,1350.0,1170.0,43.0,1.0,3121.773449795,807.4040497950001,50.722175177598615,0.2617237001121566,11.277825,20.738276,27.0,50.722175177598615,23.722175,0.8259184707745156,0.5298858,
2020-04-08 09:00:00,488.0,19.0,44.0,0.0,20.0,17.0,18.0,32.0,25.6,13.4,43.0,19.0,0.0,0.0,18.0,0.0,19.0,0.0,0.0,49.0,0.0,0.0,22.0,1.0,2611.827649795,1415.416349795,43.07764542076404,19.185631007886286,5.922355,0.0,32.0,43.07764542076404,11.077645,0.4800162580725381,0.5363453,
2020-04-08 10:00:00,488.0,19.0,44.0,0.0,20.0,20.0,22.0,23.0,27.4,13.8,46.0,20.0,0.0,0.0,18.0,0.0,22.0,0.0,0.0,45.0,0.0,0.0,40.0,2.0,2788.347349795,1454.642949795,45.84443855943209,20.176282018660913,0.0,1.823718,23.0,45.84443855943209,22.844439,0.8839208848536885,0.1100086,
2020-04-08 11:00:00,488.0,19.0,44.0,0.0,17.0,12.0,16.0,27.0,30.0,10.7,50.0,12.0,220.0,0.0,18.0,7.0,17.0,22.0,12.0,65.0,940.0,910.0,24.0,1.0,3043.320249795,1150.636799795,49.61218254332624,11.895448307885943,15.387817,5.104552,27.0,49.61218254332624,22.612183,0.6933661361044773,0.4004735,
2020-04-08 12:00:00,488.0,19.0,44.0,1.0,17.0,18.0,18.0,22.0,26.8,12.6,45.0,17.0,0.0,0.0,18.0,0.0,18.0,0.0,0.0,46.0,0.0,0.0,38.0,4.0,2729.507449795,1336.963149795,44.937479651873446,17.140780261453244,1.06252,0.85922,22.0,44.937479651873446,22.93748,0.8210289648823725,0.1748128,
