Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2018-03-23 04:00:00,153.0,19.0,14.2,0.0,18.0,5.0,23.0,39.0,25.0,3.7,42.0,-16.0,60.0,0.0,22.0,8.0,20.0,19.0,12.0,55.0,1360.0,1180.0,26.0,1.0,2552.987749795,464.1712997950001,42.123610354308255,-16.021219769648837,12.87639,36.02122,39.0,42.123610354308255,3.12361,0.12948352067219293,0.9462788,
2018-11-08 05:00:00,153.0,19.0,84.0,0.0,12.0,9.0,11.0,35.0,26.8,8.9,45.0,7.0,420.0,0.0,22.0,7.0,11.0,19.0,22.0,61.0,1140.0,1110.0,60.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,16.06252,4.700641,35.0,44.937479651873446,9.93748,0.30170735906427404,0.7428063,
2018-11-08 06:00:00,153.0,19.0,56.0,0.0,10.0,11.0,11.0,45.0,28.6,9.2,48.0,8.0,700.0,0.0,22.0,7.0,8.0,20.0,26.0,63.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,15.384915,0.717677,45.0,47.61508484535182,2.615085,0.06952224116339198,0.9351623,
2018-11-08 07:00:00,153.0,19.0,70.0,0.0,12.0,10.0,11.0,44.0,28.0,9.2,47.0,8.0,560.0,0.0,22.0,7.0,8.0,20.0,24.0,63.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,16.263192,0.717677,44.0,46.73680772378418,2.736808,0.07878697495066929,0.9306338,
2018-11-08 08:00:00,153.0,19.0,84.0,1.0,12.0,9.0,11.0,41.0,29.2,8.9,49.0,7.0,380.0,0.0,22.0,7.0,11.0,20.0,21.0,64.0,1140.0,1110.0,58.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,15.520261,4.700641,41.0,48.47973917390766,7.479739,0.20503817103357816,0.8226726,
2018-11-08 09:00:00,153.0,19.0,56.0,0.0,12.0,7.0,11.0,30.0,29.2,8.4,49.0,5.0,980.0,0.0,22.0,8.0,11.0,21.0,22.0,67.0,1360.0,1180.0,60.0,0.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,18.520261,6.389789,30.0,48.47973917390766,18.479739,0.5065754146953368,0.5787568,
2018-11-08 10:00:00,153.0,19.0,84.0,0.0,11.0,10.0,10.0,44.0,28.0,9.2,47.0,8.0,500.0,0.0,22.0,7.0,8.0,20.0,25.0,62.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,15.263192,0.717677,44.0,46.73680772378418,2.736808,0.0765823299370568,0.9306338,
2018-11-08 11:00:00,153.0,19.0,70.0,0.0,11.0,9.0,10.0,36.0,28.0,8.9,47.0,7.0,440.0,0.0,22.0,7.0,10.0,20.0,24.0,64.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,3.700641,36.0,46.73680772378418,10.736808,0.3004411609169627,0.7344835,
2018-11-08 12:00:00,153.0,19.0,70.0,0.0,12.0,10.0,10.0,40.0,28.0,8.9,47.0,7.0,480.0,0.0,22.0,7.0,9.0,20.0,24.0,64.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,2.700641,40.0,46.73680772378418,6.736808,0.19393860407579505,0.8334018,
2018-11-08 13:00:00,153.0,19.0,70.0,1.0,11.0,10.0,10.0,45.0,28.6,8.9,48.0,7.0,600.0,0.0,22.0,7.0,7.0,20.0,24.0,64.0,1140.0,1110.0,58.0,2.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,16.384915,0.700641,45.0,47.61508484535182,2.615085,0.07142097337873513,0.9367049,
2018-11-08 14:00:00,153.0,19.0,70.0,0.0,11.0,7.0,9.0,42.0,29.2,8.2,49.0,4.0,400.0,0.0,22.0,7.0,9.0,20.0,23.0,66.0,1140.0,1110.0,60.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,17.520261,5.084367,42.0,48.47973917390766,6.479739,0.17288644859383154,0.8545973,
2018-11-08 15:00:00,153.0,19.0,84.0,0.0,10.0,9.0,9.0,38.0,28.0,8.7,47.0,6.0,480.0,0.0,22.0,7.0,7.0,19.0,26.0,64.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,1.368439,38.0,46.73680772378418,8.736808,0.23782164377727374,0.7874527,
2018-11-08 16:00:00,153.0,19.0,70.0,0.0,10.0,8.0,9.0,44.0,28.0,8.7,47.0,6.0,460.0,0.0,22.0,8.0,9.0,20.0,24.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,3.368439,44.0,46.73680772378418,2.736808,0.07449770868980903,0.9334195,
2018-11-08 17:00:00,153.0,19.0,84.0,0.0,10.0,9.0,9.0,43.0,28.6,8.7,48.0,6.0,460.0,0.0,22.0,7.0,8.0,20.0,26.0,69.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,2.368439,43.0,47.61508484535182,4.615085,0.12269239904613152,0.8900739,
2018-11-08 18:00:00,153.0,19.0,84.0,1.0,10.0,9.0,9.0,43.0,28.0,8.7,47.0,6.0,560.0,0.0,22.0,7.0,9.0,20.0,27.0,68.0,1140.0,1110.0,59.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,3.368439,43.0,46.73680772378418,3.736808,0.1017183645377198,0.9090917,
2018-11-08 19:00:00,153.0,19.0,70.0,0.0,10.0,10.0,10.0,43.0,28.0,8.9,47.0,7.0,600.0,0.0,22.0,7.0,7.0,20.0,29.0,65.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,18.263192,0.700641,43.0,46.73680772378418,3.736808,0.1017183645377198,0.9075904,
2018-11-08 20:00:00,153.0,19.0,70.0,0.0,10.0,9.0,9.0,42.0,28.0,8.7,47.0,6.0,520.0,0.0,22.0,7.0,8.0,20.0,27.0,64.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,2.368439,42.0,46.73680772378418,4.736808,0.1289390203856306,0.8847639,
2018-11-08 21:00:00,153.0,19.0,70.0,0.0,9.0,8.0,9.0,45.0,28.6,8.7,48.0,6.0,480.0,0.0,22.0,7.0,7.0,20.0,24.0,64.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,16.384915,1.368439,45.0,47.61508484535182,2.615085,0.06772185042381912,0.9377116,
2018-11-08 22:00:00,153.0,19.0,56.0,0.0,9.0,6.0,9.0,44.0,28.6,8.2,48.0,4.0,400.0,0.0,22.0,8.0,8.0,20.0,23.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,4.084367,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9172739,
2018-11-09 00:00:00,153.0,19.0,70.0,0.0,11.0,9.0,10.0,38.0,28.0,8.9,47.0,7.0,460.0,0.0,22.0,7.0,9.0,19.0,23.0,64.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,2.700641,38.0,46.73680772378418,8.736808,0.24447645317198624,0.7839427,
2018-11-09 01:00:00,153.0,19.0,70.0,0.0,12.0,8.0,11.0,35.0,28.0,8.9,47.0,7.0,380.0,0.0,22.0,7.0,11.0,19.0,20.0,69.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,4.700641,35.0,46.73680772378418,11.736808,0.33787814048220227,0.709754,
2018-11-09 02:00:00,153.0,19.0,84.0,0.0,14.0,11.0,13.0,36.0,28.0,9.5,47.0,9.0,400.0,0.0,22.0,7.0,12.0,19.0,20.0,67.0,940.0,910.0,60.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,20.263192,3.756171,36.0,46.73680772378418,10.736808,0.327973579177038,0.721071,
2018-11-09 03:00:00,153.0,19.0,70.0,0.0,16.0,13.0,14.0,39.0,28.0,10.3,47.0,11.0,460.0,0.0,22.0,7.0,12.0,19.0,20.0,67.0,940.0,910.0,60.0,0.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,20.263192,1.289197,39.0,46.73680772378418,7.736808,0.2517115007364037,0.7852438,
2018-11-09 04:00:00,153.0,19.0,84.0,1.0,16.0,11.0,16.0,38.0,28.6,10.3,48.0,11.0,280.0,0.0,22.0,7.0,15.0,20.0,13.0,68.0,940.0,910.0,57.0,2.0,2906.0271497950002,1111.4101997950002,47.61508484535182,10.710802812920974,20.384915,4.289197,38.0,47.61508484535182,9.615085,0.30412965984539025,0.7394588,
2018-11-09 05:00:00,153.0,19.0,70.0,0.0,17.0,12.0,17.0,35.0,26.8,10.3,45.0,11.0,400.0,0.0,22.0,7.0,16.0,18.0,17.0,61.0,940.0,910.0,60.0,0.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,16.06252,5.289197,35.0,44.937479651873446,9.93748,0.3557042411781626,0.7096569,
2018-11-09 06:00:00,153.0,19.0,70.0,0.0,18.0,13.0,16.0,36.0,28.0,10.7,47.0,12.0,380.0,0.0,22.0,6.0,16.0,19.0,16.0,68.0,870.0,670.0,60.0,0.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,21.263192,4.104552,36.0,46.73680772378418,10.736808,0.37362563382827035,0.6918373,
2018-11-09 07:00:00,153.0,19.0,84.0,0.0,18.0,13.0,16.0,38.0,28.0,10.7,47.0,12.0,460.0,0.0,22.0,6.0,15.0,19.0,20.0,67.0,870.0,670.0,60.0,0.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,20.263192,3.104552,38.0,46.73680772378418,8.736808,0.3040284809634207,0.7492403,
2018-11-09 08:00:00,153.0,19.0,56.0,0.0,17.0,14.0,16.0,46.0,28.6,10.7,48.0,12.0,360.0,0.0,22.0,6.0,14.0,20.0,15.0,66.0,870.0,670.0,60.0,0.0,2906.0271497950002,1150.636799795,47.61508484535182,11.895448307885943,18.384915,2.104552,46.0,47.61508484535182,1.615085,0.05275454920861383,0.9547844,
2018-11-09 09:00:00,153.0,19.0,70.0,0.0,16.0,11.0,14.0,38.0,28.6,9.5,48.0,9.0,380.0,0.0,22.0,6.0,13.0,20.0,19.0,63.0,870.0,670.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,15.384915,4.756171,38.0,47.61508484535182,9.615085,0.30412965984539025,0.7557841,
2018-11-09 10:00:00,153.0,19.0,56.0,1.0,14.0,11.0,14.0,40.0,28.6,9.9,48.0,10.0,320.0,0.0,22.0,7.0,13.0,20.0,15.0,67.0,940.0,910.0,59.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,19.384915,3.505709,40.0,47.61508484535182,7.615085,0.226537729564975,0.800238,
2018-11-09 11:00:00,153.0,19.0,70.0,0.0,13.0,12.0,12.0,37.0,27.4,9.5,46.0,9.0,580.0,0.0,22.0,7.0,10.0,19.0,24.0,65.0,940.0,910.0,60.0,0.0,2788.347349795,1032.956999795,45.84443855943209,8.243829250455633,19.155561,1.756171,37.0,45.84443855943209,8.844439,0.2692826970994181,0.7647794,
2018-11-09 12:00:00,153.0,19.0,70.0,0.0,13.0,12.0,12.0,46.0,28.6,9.5,48.0,9.0,580.0,0.0,22.0,7.0,9.0,20.0,24.0,64.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,16.384915,0.756171,46.0,47.61508484535182,1.615085,0.04665841517406759,0.9589781,
2018-11-09 13:00:00,153.0,19.0,70.0,0.0,12.0,11.0,11.0,45.0,28.6,9.2,48.0,8.0,620.0,0.0,22.0,7.0,8.0,20.0,26.0,63.0,940.0,910.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,15.384915,0.717677,45.0,47.61508484535182,2.615085,0.07342633076280033,0.9351623,
2018-11-09 14:00:00,153.0,19.0,70.0,0.0,12.0,10.0,11.0,45.0,28.6,8.9,48.0,7.0,460.0,0.0,22.0,7.0,10.0,20.0,24.0,68.0,940.0,910.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,20.384915,3.700641,45.0,47.61508484535182,2.615085,0.07342633076280033,0.9367049,
2018-11-09 15:00:00,153.0,19.0,84.0,1.0,11.0,9.0,10.0,42.0,28.0,8.9,47.0,7.0,420.0,0.0,22.0,8.0,10.0,20.0,21.0,68.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,3.700641,42.0,46.73680772378418,4.736808,0.13254703768203327,0.8828609,
2018-11-09 16:00:00,153.0,19.0,84.0,0.0,11.0,11.0,11.0,41.0,27.4,9.2,46.0,8.0,620.0,0.0,22.0,7.0,8.0,19.0,28.0,64.0,1140.0,1110.0,60.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,18.155561,0.717677,41.0,45.84443855943209,4.844439,0.13903047947629082,0.8743731,
2018-11-09 17:00:00,153.0,19.0,56.0,0.0,11.0,10.0,10.0,45.0,28.6,8.9,48.0,7.0,580.0,0.0,22.0,7.0,8.0,20.0,23.0,64.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,16.384915,1.700641,45.0,47.61508484535182,2.615085,0.07142097337873513,0.9367049,
2018-11-09 18:00:00,153.0,19.0,70.0,0.0,11.0,8.0,10.0,42.0,28.6,8.7,48.0,6.0,440.0,0.0,22.0,7.0,10.0,20.0,24.0,69.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,4.368439,42.0,47.61508484535182,5.615085,0.15335441727681315,0.866255,
2018-11-09 19:00:00,153.0,19.0,84.0,0.0,11.0,8.0,10.0,41.0,28.6,8.4,48.0,5.0,380.0,0.0,22.0,7.0,9.0,20.0,22.0,70.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,4.389789,41.0,47.61508484535182,6.615085,0.18066556524283914,0.8461783,
2018-11-09 20:00:00,153.0,19.0,56.0,1.0,10.0,9.0,10.0,46.0,28.6,8.7,48.0,6.0,400.0,0.0,22.0,7.0,7.0,20.0,27.0,65.0,1140.0,1110.0,58.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,17.384915,1.368439,46.0,47.61508484535182,1.615085,0.04293716222202221,0.9615305,
2018-11-09 21:00:00,153.0,19.0,70.0,0.0,11.0,7.0,10.0,46.0,28.6,8.2,48.0,4.0,440.0,0.0,22.0,7.0,9.0,20.0,25.0,66.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,18.384915,5.084367,46.0,47.61508484535182,1.615085,0.04410982541270912,0.9630411,
2018-11-09 22:00:00,153.0,19.0,84.0,0.0,10.0,8.0,9.0,35.0,28.6,8.7,48.0,6.0,420.0,0.0,22.0,7.0,9.0,20.0,23.0,67.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,19.384915,3.368439,35.0,47.61508484535182,12.615085,0.3353730305770898,0.699523,
2018-11-09 23:00:00,153.0,19.0,70.0,0.0,11.0,10.0,10.0,45.0,28.6,8.9,48.0,7.0,560.0,0.0,22.0,7.0,7.0,20.0,24.0,63.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,15.384915,0.700641,45.0,47.61508484535182,2.615085,0.07142097337873513,0.9367049,
2018-11-10 00:00:00,153.0,19.0,70.0,1.0,13.0,11.0,11.0,44.0,28.0,9.2,47.0,8.0,480.0,0.0,22.0,7.0,9.0,20.0,24.0,62.0,1140.0,1110.0,59.0,1.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,15.263192,1.717677,44.0,46.73680772378418,2.736808,0.08112231668174615,0.9306338,
2018-11-10 01:00:00,153.0,19.0,56.0,0.0,16.0,10.0,13.0,38.0,28.6,9.2,48.0,8.0,340.0,0.0,22.0,7.0,13.0,20.0,17.0,65.0,940.0,910.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,17.384915,5.717677,38.0,47.61508484535182,9.615085,0.30412965984539025,0.7616061,
2018-11-10 02:00:00,153.0,19.0,70.0,0.0,17.0,13.0,15.0,38.0,28.0,10.3,47.0,11.0,440.0,0.0,22.0,6.0,14.0,19.0,19.0,67.0,870.0,670.0,60.0,0.0,2847.1872497950003,1111.4101997950002,46.73680772378418,10.710802812920974,20.263192,3.289197,38.0,46.73680772378418,8.736808,0.2938045025260765,0.7574861,
2018-11-10 03:00:00,153.0,19.0,56.0,0.0,18.0,14.0,16.0,42.0,28.6,11.1,48.0,13.0,400.0,0.0,22.0,6.0,15.0,19.0,17.0,67.0,870.0,670.0,51.0,1.0,2906.0271497950002,1189.863399795,47.61508484535182,13.050117260841603,19.384915,1.949883,42.0,47.61508484535182,5.615085,0.18960219190056804,0.8375498,
2018-11-10 04:00:00,153.0,19.0,84.0,0.0,21.0,12.0,21.0,34.0,27.4,11.5,46.0,14.0,0.0,0.0,22.0,0.0,20.0,0.0,0.0,57.0,0.0,0.0,56.0,1.0,2788.347349795,1229.089999795,45.84443855943209,14.176527939007542,11.155561,5.823472,34.0,45.84443855943209,11.844439,0.47674407983364575,0.6259798,
2018-11-10 05:00:00,153.0,19.0,56.0,0.0,20.0,15.0,18.0,45.0,28.0,11.5,47.0,14.0,360.0,0.0,22.0,4.0,14.0,19.0,14.0,60.0,380.0,380.0,43.0,2.0,2847.1872497950003,1229.089999795,46.73680772378418,14.176527939007542,13.263192,0.0,45.0,46.73680772378418,1.736808,0.06495943786344369,0.9466587,
2018-11-10 06:00:00,153.0,19.0,70.0,1.0,20.0,19.0,23.0,42.0,27.4,13.8,46.0,20.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,57.0,0.0,0.0,47.0,2.0,2788.347349795,1454.642949795,45.84443855943209,20.176282018660913,11.155561,0.0,42.0,45.84443855943209,3.844439,0.14875304762992994,0.8502254,
2018-11-10 07:00:00,153.0,19.0,42.0,0.0,20.0,17.0,19.0,29.0,25.0,12.6,42.0,17.0,0.0,0.0,22.0,0.0,21.0,0.0,0.0,47.0,0.0,0.0,28.0,2.0,2552.987749795,1336.963149795,42.123610354308255,17.140780261453244,4.87639,3.85922,29.0,42.123610354308255,13.12361,0.5931947720026792,0.4746948,
2018-11-10 08:00:00,153.0,19.0,42.0,0.0,19.0,7.0,15.0,36.0,26.2,8.7,44.0,6.0,360.0,0.0,22.0,8.0,16.0,18.0,19.0,63.0,1360.0,1180.0,40.0,1.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,18.984597,10.368439,36.0,44.01540253572364,8.015403,0.3204187095751698,0.7911777,
2018-11-10 09:00:00,153.0,19.0,42.0,0.0,17.0,14.0,15.0,43.0,28.0,10.7,47.0,12.0,580.0,0.0,22.0,7.0,15.0,19.0,23.0,65.0,940.0,910.0,28.0,1.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,18.263192,3.104552,43.0,46.73680772378418,3.736808,0.12566271520164604,0.8927479,
2018-11-10 10:00:00,153.0,19.0,42.0,0.0,17.0,16.0,18.0,25.0,28.6,12.2,48.0,16.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,50.0,0.0,0.0,33.0,2.0,2906.0271497950002,1297.736549795,47.61508484535182,16.084389471556506,2.384915,1.915611,25.0,47.61508484535182,22.615085,0.7386909137844043,0.2827597,
2018-11-10 11:00:00,153.0,19.0,42.0,0.0,17.0,16.0,19.0,28.0,28.0,12.2,47.0,16.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,51.0,0.0,0.0,34.0,1.0,2847.1872497950003,1297.736549795,46.73680772378418,16.084389471556506,4.263192,2.915611,28.0,46.73680772378418,18.736808,0.6300880771749373,0.3887331,
2018-11-10 12:00:00,153.0,19.0,28.0,0.0,16.0,15.0,16.0,23.0,26.8,11.9,45.0,15.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,41.0,0.0,0.0,39.0,2.0,2729.507449795,1268.316599795,44.937479651873446,15.27624789732863,0.0,1.723752,23.0,44.937479651873446,21.93748,0.758099193983528,0.2603989,
2018-11-10 13:00:00,153.0,19.0,28.0,0.0,15.0,9.0,9.0,40.0,26.8,8.7,45.0,6.0,180.0,0.0,22.0,7.0,12.0,19.0,15.0,63.0,940.0,910.0,32.0,2.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,18.06252,6.368439,40.0,44.937479651873446,4.93748,0.16492637514631328,0.8743833,
2018-11-10 14:00:00,153.0,19.0,42.0,1.0,16.0,10.0,14.0,38.0,28.0,9.5,47.0,9.0,260.0,0.0,22.0,7.0,14.0,20.0,13.0,66.0,1140.0,1110.0,38.0,2.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,19.263192,5.756171,38.0,46.73680772378418,8.736808,0.28424578370379844,0.7730285,
2018-11-10 15:00:00,153.0,19.0,42.0,0.0,16.0,15.0,17.0,26.0,28.0,11.5,47.0,14.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,48.0,0.0,0.0,28.0,2.0,2847.1872497950003,1229.089999795,46.73680772378418,14.176527939007542,1.263192,2.823472,26.0,46.73680772378418,20.736808,0.6746571793125358,0.3631256,
2018-11-10 16:00:00,153.0,19.0,42.0,0.0,16.0,14.0,16.0,22.0,28.6,11.5,48.0,14.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,46.0,0.0,0.0,44.0,2.0,2906.0271497950002,1229.089999795,47.61508484535182,14.176527939007542,0.0,2.823472,22.0,47.61508484535182,25.615085,0.8102171835153572,0.2339656,
2018-11-10 17:00:00,153.0,19.0,42.0,0.0,16.0,15.0,17.0,26.0,26.8,11.9,45.0,15.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,52.0,0.0,0.0,44.0,2.0,2729.507449795,1268.316599795,44.937479651873446,15.27624789732863,7.06252,2.723752,26.0,44.937479651873446,18.93748,0.6544274148206257,0.361541,
2018-11-10 18:00:00,153.0,19.0,42.0,0.0,16.0,8.0,14.0,37.0,28.6,9.2,48.0,8.0,260.0,0.0,22.0,7.0,15.0,20.0,13.0,67.0,1140.0,1110.0,39.0,1.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,19.384915,7.717677,37.0,47.61508484535182,10.615085,0.3357601300747632,0.7368123,
2018-11-10 20:00:00,153.0,19.0,42.0,0.0,16.0,12.0,15.0,37.0,27.4,9.9,46.0,10.0,500.0,0.0,22.0,7.0,15.0,19.0,23.0,65.0,940.0,910.0,35.0,2.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,19.155561,5.505709,37.0,45.84443855943209,8.844439,0.2963513279831758,0.7566877,
2018-11-10 21:00:00,153.0,19.0,42.0,0.0,16.0,2.0,15.0,36.0,28.0,7.4,47.0,1.0,220.0,0.0,22.0,8.0,15.0,20.0,14.0,67.0,1360.0,1180.0,39.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,20.263192,13.981701,36.0,46.73680772378418,10.736808,0.349314349638588,0.765154,
2018-11-10 22:00:00,153.0,19.0,45.6,1.0,16.0,16.0,15.0,44.0,28.0,10.7,47.0,12.0,740.0,0.0,22.0,7.0,13.0,19.0,26.0,64.0,940.0,910.0,46.0,3.0,2847.1872497950003,1150.636799795,46.73680772378418,11.895448307885943,17.263192,1.104552,44.0,46.73680772378418,2.736808,0.08904008589942977,0.9214495,
2018-11-10 23:00:00,153.0,19.0,45.6,0.0,16.0,11.0,16.0,37.0,28.6,9.9,48.0,10.0,260.0,0.0,22.0,7.0,15.0,20.0,13.0,63.0,940.0,910.0,42.0,1.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,15.384915,5.505709,37.0,47.61508484535182,10.615085,0.3357601300747632,0.7215408,
2018-12-06 10:00:00,153.0,19.0,21.1,0.0,9.0,7.0,7.0,25.0,25.0,8.4,42.0,5.0,1240.0,0.0,22.0,8.0,8.0,17.0,20.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,11.87639,3.389789,25.0,42.123610354308255,17.12361,0.5169608571298991,0.5435335,
2018-12-06 11:00:00,153.0,19.0,21.1,0.0,9.0,5.0,8.0,36.0,25.0,8.2,42.0,4.0,260.0,0.0,22.0,8.0,8.0,17.0,13.0,60.0,1360.0,1180.0,55.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,36.0,42.123610354308255,6.12361,0.18487145376058098,0.8397295,
2018-12-06 12:00:00,153.0,19.0,14.0,0.0,8.0,8.0,11.0,27.0,23.8,9.2,40.0,8.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,48.0,0.0,0.0,53.0,1.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,7.835886,4.717677,27.0,40.164114470573566,13.164114,0.4092795407765271,0.5996534,
2018-12-06 13:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,34.0,25.0,8.2,42.0,4.0,280.0,0.0,22.0,8.0,8.0,17.0,14.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,34.0,42.123610354308255,8.12361,0.23806419999677314,0.7873844,
2018-12-06 14:00:00,153.0,19.0,42.0,0.0,8.0,6.0,8.0,36.0,24.4,8.4,41.0,5.0,320.0,0.0,22.0,8.0,7.0,17.0,16.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,2.389789,36.0,41.15266006868552,5.15266,0.15542221919220792,0.8589952,
2018-12-06 15:00:00,153.0,19.0,42.0,0.0,8.0,7.0,7.0,38.0,25.0,8.4,42.0,5.0,360.0,0.0,22.0,8.0,6.0,17.0,17.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,1.389789,38.0,42.123610354308255,4.12361,0.1208433092859817,0.8900763,
2018-12-06 16:00:00,153.0,19.0,42.0,1.0,7.0,4.0,7.0,33.0,26.2,7.9,44.0,3.0,280.0,0.0,22.0,8.0,7.0,18.0,16.0,64.0,1360.0,1180.0,58.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,4.147817,33.0,44.01540253572364,11.015403,0.2975897125357211,0.732397,
2018-12-06 17:00:00,153.0,19.0,42.0,0.0,7.0,5.0,6.0,33.0,28.6,7.9,48.0,3.0,500.0,0.0,22.0,8.0,6.0,20.0,22.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,15.384915,3.147817,33.0,47.61508484535182,14.615085,0.35984376385397654,0.6735001,
2018-12-06 18:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,34.0,28.0,7.9,47.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,23.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,3.147817,34.0,46.73680772378418,12.736808,0.312660925381338,0.7097661,
2018-12-06 19:00:00,153.0,19.0,42.0,0.0,7.0,4.0,6.0,40.0,28.0,7.9,47.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,15.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,3.147817,40.0,46.73680772378418,6.736808,0.16953571225017483,0.8464882,
2018-12-06 20:00:00,153.0,19.0,28.0,0.0,6.0,5.0,6.0,38.0,28.0,7.9,47.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,22.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,3.147817,38.0,46.73680772378418,8.736808,0.21446962803860095,0.8009142,
2018-12-06 21:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,40.0,28.6,7.9,48.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,16.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,3.147817,40.0,47.61508484535182,7.615085,0.1829885732132675,0.8298796,
2018-12-06 22:00:00,153.0,19.0,42.0,0.0,6.0,3.0,6.0,34.0,28.0,7.7,47.0,2.0,280.0,0.0,22.0,8.0,5.0,20.0,20.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,2.87184,34.0,46.73680772378418,12.736808,0.312660925381338,0.7144767,
2018-12-06 23:00:00,153.0,19.0,42.0,0.0,6.0,4.0,5.0,39.0,28.6,7.7,48.0,2.0,340.0,0.0,22.0,8.0,5.0,20.0,22.0,73.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,25.384915,2.87184,39.0,47.61508484535182,8.615085,0.20701832116923485,0.810603,
2018-12-07 00:00:00,153.0,19.0,42.0,1.0,6.0,4.0,5.0,41.0,28.6,7.7,48.0,2.0,300.0,0.0,22.0,8.0,5.0,21.0,19.0,73.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,25.384915,2.87184,41.0,47.61508484535182,6.615085,0.15895882525730015,0.8545717,
2018-12-07 01:00:00,153.0,19.0,14.0,0.0,5.0,2.0,5.0,34.0,28.0,7.4,47.0,1.0,440.0,0.0,22.0,8.0,5.0,20.0,17.0,62.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,15.263192,3.981701,34.0,46.73680772378418,12.736808,0.3051696738354474,0.7214081,
2018-12-07 02:00:00,153.0,19.0,28.0,0.0,6.0,3.0,5.0,38.0,27.4,7.9,46.0,3.0,220.0,0.0,22.0,8.0,5.0,19.0,13.0,67.0,1360.0,1180.0,25.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,2.147817,38.0,45.84443855943209,7.844439,0.19687663532513353,0.8175383,
2018-12-07 03:00:00,153.0,19.0,28.0,0.0,7.0,6.0,7.0,15.0,25.0,8.7,42.0,6.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,40.0,0.0,0.0,45.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,0.0,2.368439,15.0,42.123610354308255,27.12361,0.7722329716789215,0.2567255,
2018-12-07 04:00:00,153.0,19.0,49.1,0.0,6.0,3.0,5.0,37.0,26.2,7.7,44.0,2.0,300.0,0.0,22.0,8.0,6.0,18.0,17.0,65.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,3.87184,37.0,44.01540253572364,7.015403,0.18454106841056125,0.832517,
2018-12-07 05:00:00,153.0,19.0,35.1,0.0,5.0,3.0,5.0,39.0,28.6,7.4,48.0,1.0,260.0,0.0,22.0,8.0,4.0,21.0,19.0,73.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,25.384915,2.981701,39.0,47.61508484535182,8.615085,0.20216045635632893,0.8151142,
2018-12-07 06:00:00,153.0,19.0,49.1,0.0,5.0,2.0,4.0,35.0,28.0,7.2,47.0,0.0,320.0,0.0,22.0,8.0,4.0,20.0,22.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,3.738276,35.0,46.73680772378418,11.736808,0.28121000718777184,0.7474602,
2018-12-07 07:00:00,153.0,19.0,42.2,0.0,4.0,2.0,4.0,33.0,26.8,7.4,45.0,1.0,300.0,0.0,22.0,8.0,4.0,19.0,21.0,70.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,25.06252,2.981701,33.0,44.937479651873446,11.93748,0.29160270982763586,0.7281944,
2018-12-07 08:00:00,153.0,19.0,42.2,1.0,4.0,2.0,3.0,36.0,28.6,7.2,48.0,0.0,320.0,0.0,22.0,8.0,4.0,20.0,22.0,74.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,3.738276,36.0,47.61508484535182,11.615085,0.26630889384221507,0.7547147,
2018-12-07 09:00:00,153.0,19.0,63.1,0.0,3.0,-1.0,0.0,8.0,15.0,6.7,23.0,-2.0,1320.0,0.0,22.0,8.0,2.0,12.0,34.0,46.0,1360.0,1180.0,60.0,0.0,1572.322749795,758.3707997950002,23.03263699001485,-1.6923850735155952,22.967363,3.692385,8.0,23.03263699001485,15.032637,0.7504072982250379,0.3920071,
2018-12-07 10:00:00,153.0,19.0,35.1,0.0,3.0,0.0,3.0,33.0,28.0,7.0,47.0,-1.0,300.0,0.0,22.0,8.0,3.0,20.0,23.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,26.263192,3.508861,33.0,46.73680772378418,13.736808,0.31407888949631524,0.7092473,
2018-12-07 11:00:00,153.0,19.0,35.1,0.0,3.0,0.0,3.0,34.0,28.6,7.0,48.0,-1.0,320.0,0.0,22.0,8.0,3.0,20.0,24.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,3.508861,34.0,47.61508484535182,13.615085,0.3051677486929284,0.717083,
2018-12-07 12:00:00,153.0,19.0,28.0,0.0,2.0,1.0,2.0,37.0,25.6,7.2,43.0,0.0,240.0,0.0,22.0,8.0,1.0,18.0,16.0,66.0,1360.0,1180.0,60.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,22.922355,0.738276,37.0,43.07764542076404,6.077645,0.14795504800106812,0.8580517,
2018-12-07 13:00:00,153.0,19.0,28.0,0.0,3.0,1.0,2.0,32.0,25.0,7.2,42.0,0.0,260.0,0.0,22.0,8.0,3.0,18.0,17.0,64.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,21.87639,2.738276,32.0,42.123610354308255,10.12361,0.258759605985218,0.7581664,
2018-12-07 14:00:00,153.0,19.0,42.0,1.0,3.0,0.0,3.0,30.0,25.6,7.2,43.0,0.0,280.0,0.0,22.0,8.0,3.0,18.0,20.0,65.0,1360.0,1180.0,58.0,2.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,21.922355,2.738276,30.0,43.07764542076404,13.077645,0.3263077174994051,0.6945612,
2018-12-07 15:00:00,153.0,19.0,28.0,0.0,3.0,2.0,3.0,37.0,28.0,7.2,47.0,0.0,400.0,0.0,22.0,8.0,2.0,20.0,24.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,1.738276,37.0,46.73680772378418,9.736808,0.2226227405871028,0.790494,
2018-12-07 16:00:00,153.0,19.0,42.0,0.0,3.0,1.0,2.0,35.0,28.0,7.2,47.0,0.0,300.0,0.0,22.0,8.0,2.0,20.0,23.0,74.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,1.738276,35.0,46.73680772378418,11.736808,0.26835081504170905,0.7474602,
2018-12-07 17:00:00,153.0,19.0,14.0,0.0,3.0,-2.0,2.0,44.0,28.0,6.5,47.0,-3.0,240.0,0.0,22.0,8.0,2.0,20.0,19.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,22.263192,4.500826,44.0,46.73680772378418,2.736808,0.06257447999598098,0.9444163,
2018-12-07 18:00:00,153.0,19.0,42.0,0.0,3.0,1.0,2.0,40.0,28.6,7.2,48.0,0.0,260.0,0.0,22.0,8.0,1.0,21.0,21.0,75.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,27.384915,0.738276,40.0,47.61508484535182,7.615085,0.1706840864787321,0.839186,
2018-12-07 19:00:00,153.0,19.0,42.0,0.0,3.0,1.0,2.0,36.0,28.0,7.2,47.0,0.0,360.0,0.0,22.0,8.0,2.0,20.0,25.0,74.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,1.738276,36.0,46.73680772378418,10.736808,0.24548677781440592,0.7689771,
2018-12-07 20:00:00,153.0,19.0,42.0,1.0,3.0,1.0,2.0,43.0,29.2,7.2,49.0,0.0,320.0,0.0,22.0,8.0,0.0,21.0,23.0,74.0,1360.0,1180.0,58.0,2.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,25.520261,0.0,43.0,48.47973917390766,5.479739,0.12048747639132901,0.8863549,
2018-12-07 21:00:00,153.0,19.0,56.0,0.0,3.0,1.0,2.0,26.0,28.6,6.7,48.0,-2.0,1060.0,0.0,22.0,8.0,2.0,21.0,32.0,73.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,25.384915,3.692385,26.0,47.61508484535182,21.615085,0.4844792983118567,0.5616266,
2018-12-07 22:00:00,153.0,19.0,42.0,0.0,4.0,4.0,2.0,41.0,28.0,7.2,47.0,0.0,460.0,0.0,22.0,8.0,0.0,20.0,28.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,0.0,41.0,46.73680772378418,5.736808,0.13423576316410998,0.8765616,
2018-12-07 23:00:00,153.0,19.0,28.0,0.0,3.0,-1.0,2.0,37.0,28.0,6.7,47.0,-2.0,240.0,0.0,22.0,8.0,2.0,20.0,20.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,21.263192,3.692385,37.0,46.73680772378418,9.736808,0.2226227405871028,0.7989476,
2018-12-08 00:00:00,153.0,19.0,56.0,0.0,3.0,1.0,2.0,31.0,28.0,7.2,47.0,0.0,340.0,0.0,22.0,8.0,2.0,20.0,26.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,1.738276,31.0,46.73680772378418,15.736808,0.3598069639509215,0.6613926,
2018-12-08 01:00:00,153.0,19.0,56.0,0.0,3.0,0.0,3.0,41.0,28.6,7.0,48.0,-1.0,320.0,0.0,22.0,8.0,3.0,20.0,23.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,3.508861,41.0,47.61508484535182,6.615085,0.14827014277636608,0.8625407,
2018-12-08 02:00:00,153.0,19.0,42.0,0.0,4.0,1.0,3.0,33.0,26.2,7.2,44.0,0.0,300.0,0.0,22.0,8.0,4.0,18.0,20.0,67.0,1360.0,1180.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,22.984597,3.738276,33.0,44.01540253572364,11.015403,0.275279075105293,0.7482405,
2018-12-08 03:00:00,153.0,19.0,42.0,1.0,3.0,1.0,3.0,34.0,25.6,7.4,43.0,1.0,240.0,0.0,22.0,8.0,3.0,18.0,15.0,65.0,1360.0,1180.0,58.0,2.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,21.922355,1.981701,34.0,43.07764542076404,9.077645,0.22650145498060908,0.7841706,
2018-12-08 04:00:00,153.0,19.0,56.0,0.0,1.0,-1.0,2.0,36.0,26.2,6.5,44.0,-3.0,280.0,0.0,22.0,8.0,1.0,18.0,21.0,60.0,1360.0,1180.0,60.0,0.0,2670.667549795,738.7574997950001,44.01540253572364,-2.5008259471920837,15.984597,3.500826,36.0,44.01540253572364,8.015403,0.18633797494614468,0.8276859,
2018-12-08 05:00:00,153.0,19.0,56.0,0.0,2.0,1.0,2.0,37.0,28.0,7.0,47.0,-1.0,360.0,0.0,22.0,8.0,1.0,20.0,27.0,75.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,28.263192,1.508861,37.0,46.73680772378418,9.736808,0.21764646373781063,0.7939111,
2018-12-08 06:00:00,153.0,19.0,42.0,0.0,3.0,0.0,2.0,41.0,28.6,7.0,48.0,-1.0,320.0,0.0,22.0,8.0,2.0,20.0,23.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,2.508861,41.0,47.61508484535182,6.615085,0.14827014277636608,0.8625407,
2018-12-08 07:00:00,153.0,19.0,42.0,0.0,5.0,1.0,2.0,37.0,28.6,7.2,48.0,0.0,280.0,0.0,22.0,8.0,2.0,20.0,21.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,1.738276,37.0,47.61508484535182,10.615085,0.24909219443118924,0.7758325,
2018-12-08 08:00:00,153.0,19.0,42.0,0.0,3.0,1.0,3.0,43.0,28.6,7.2,48.0,0.0,300.0,0.0,22.0,8.0,0.0,20.0,23.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.0,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9025394,
2018-12-08 09:00:00,153.0,19.0,42.0,0.0,4.0,1.0,3.0,39.0,28.6,7.2,48.0,0.0,300.0,0.0,22.0,8.0,3.0,20.0,21.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,2.738276,39.0,47.61508484535182,8.615085,0.19752535230750867,0.8180681,
2018-12-08 10:00:00,153.0,19.0,42.0,0.0,3.0,2.0,3.0,42.0,28.6,7.2,48.0,0.0,320.0,0.0,22.0,8.0,0.0,20.0,22.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,42.0,47.61508484535182,5.615085,0.12585619907400003,0.8814216,
2018-12-08 12:00:00,153.0,19.0,42.0,0.0,3.0,2.0,3.0,41.0,28.0,7.2,47.0,0.0,440.0,0.0,22.0,8.0,0.0,20.0,24.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,0.0,41.0,46.73680772378418,5.736808,0.13116659167789033,0.8765616,
2018-12-08 13:00:00,153.0,19.0,42.0,0.0,3.0,3.0,3.0,44.0,28.0,7.2,47.0,0.0,360.0,0.0,22.0,8.0,0.0,20.0,23.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,0.0,44.0,46.73680772378418,2.736808,0.06257447999598098,0.9411124,
2018-12-08 14:00:00,153.0,19.0,70.0,0.0,2.0,0.0,1.0,36.0,28.6,7.0,48.0,-1.0,320.0,0.0,22.0,8.0,1.0,20.0,25.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,24.384915,1.508861,36.0,47.61508484535182,11.615085,0.25463254183081013,0.7586423,
2018-12-08 15:00:00,153.0,19.0,56.0,0.0,2.0,0.0,1.0,40.0,28.6,7.0,48.0,-1.0,300.0,0.0,22.0,8.0,1.0,21.0,23.0,75.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,27.384915,1.508861,40.0,47.61508484535182,7.615085,0.16694225223557768,0.841761,
2018-12-08 16:00:00,153.0,19.0,56.0,0.0,2.0,3.0,2.0,42.0,28.0,7.2,47.0,0.0,540.0,0.0,22.0,8.0,0.0,20.0,31.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,0.0,42.0,46.73680772378418,4.736808,0.10588167196117776,0.8980786,
2018-12-08 17:00:00,153.0,19.0,56.0,1.0,2.0,2.0,1.0,43.0,28.0,7.0,47.0,-1.0,500.0,0.0,22.0,8.0,-1.0,20.0,31.0,70.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,23.263192,0.0,43.0,46.73680772378418,3.736808,0.08352871360585118,0.9209069,
2018-12-08 18:00:00,153.0,19.0,70.0,0.0,1.0,0.0,1.0,33.0,28.6,7.0,48.0,-1.0,240.0,0.0,22.0,8.0,0.0,21.0,22.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,22.384915,0.508861,33.0,47.61508484535182,14.615085,0.31352694194350117,0.6963033,
2018-12-08 19:00:00,153.0,19.0,70.0,0.0,1.0,3.0,1.0,41.0,28.0,7.0,47.0,-1.0,480.0,0.0,22.0,8.0,-1.0,21.0,33.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,26.263192,0.0,41.0,46.73680772378418,5.736808,0.12543087909952075,0.8785749,
2018-12-08 20:00:00,153.0,19.0,70.0,0.0,1.0,0.0,0.0,34.0,28.6,6.7,48.0,-2.0,380.0,0.0,22.0,8.0,0.0,21.0,30.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,26.384915,1.692385,34.0,47.61508484535182,13.615085,0.29207465877556194,0.7238738,
2018-12-08 21:00:00,153.0,19.0,56.0,1.0,1.0,0.0,0.0,40.0,28.6,6.0,48.0,-5.0,460.0,0.0,22.0,8.0,-4.0,21.0,41.0,79.0,1360.0,1180.0,58.0,1.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,31.384915,0.595461,40.0,47.61508484535182,7.615085,0.16336095976792653,0.8541466,
2018-12-08 22:00:00,153.0,19.0,56.0,0.0,1.0,1.0,0.0,24.0,29.2,6.5,49.0,-3.0,1400.0,0.0,22.0,8.0,0.0,22.0,31.0,75.0,1360.0,1180.0,60.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,26.520261,2.500826,24.0,48.47973917390766,24.479739,0.51558284493384,0.5198221,
2018-12-08 23:00:00,153.0,19.0,84.0,0.0,2.0,3.0,1.0,43.0,28.6,7.0,48.0,-1.0,720.0,0.0,22.0,8.0,-1.0,21.0,36.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,21.384915,0.0,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9041,
2018-12-09 00:00:00,153.0,19.0,84.0,0.0,2.0,2.0,1.0,38.0,28.0,7.2,47.0,0.0,440.0,0.0,22.0,8.0,0.0,20.0,31.0,74.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,0.0,38.0,46.73680772378418,8.736808,0.19529350538248405,0.8120109,
2018-12-09 01:00:00,153.0,19.0,70.0,0.0,3.0,1.0,1.0,36.0,28.6,7.0,48.0,-1.0,380.0,0.0,22.0,8.0,1.0,21.0,30.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,24.384915,1.508861,36.0,47.61508484535182,11.615085,0.2603398612881963,0.7586423,
2018-12-09 02:00:00,153.0,19.0,70.0,0.0,3.0,3.0,2.0,44.0,28.6,7.2,48.0,0.0,460.0,0.0,22.0,8.0,0.0,21.0,30.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.0,44.0,47.61508484535182,3.615085,0.08102831166926795,0.9236573,
2018-12-09 03:00:00,153.0,19.0,70.0,1.0,4.0,4.0,3.0,44.0,28.6,7.2,48.0,0.0,540.0,0.0,22.0,8.0,0.0,21.0,34.0,72.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,0.0,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9236573,
2018-12-09 04:00:00,153.0,19.0,70.0,0.0,4.0,5.0,4.0,44.0,28.6,7.2,48.0,0.0,660.0,0.0,22.0,8.0,0.0,21.0,33.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,0.0,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9236573,
2018-12-09 05:00:00,153.0,19.0,70.0,0.0,5.0,3.0,4.0,35.0,28.6,7.4,48.0,1.0,420.0,0.0,22.0,8.0,4.0,20.0,29.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,26.384915,2.981701,35.0,47.61508484535182,12.615085,0.2960239325060495,0.7292714,
2018-12-09 06:00:00,153.0,19.0,84.0,0.0,5.0,5.0,4.0,35.0,28.0,7.7,47.0,2.0,500.0,0.0,22.0,8.0,2.0,20.0,30.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,0.0,35.0,46.73680772378418,11.736808,0.28121000718777184,0.7368939,
2018-12-09 07:00:00,153.0,19.0,70.0,0.0,5.0,5.0,5.0,39.0,28.6,7.7,48.0,2.0,420.0,0.0,22.0,8.0,2.0,20.0,27.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,0.0,39.0,47.61508484535182,8.615085,0.20216045635632893,0.810603,
2018-12-09 08:00:00,153.0,19.0,84.0,1.0,5.0,3.0,5.0,36.0,28.6,7.4,48.0,1.0,360.0,0.0,22.0,8.0,4.0,20.0,26.0,72.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,2.981701,36.0,47.61508484535182,11.615085,0.2725580634686194,0.7507321,
2018-12-09 09:00:00,153.0,19.0,84.0,0.0,5.0,7.0,5.0,43.0,28.0,7.7,47.0,2.0,560.0,0.0,22.0,8.0,3.0,20.0,33.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,19.263192,0.87184,43.0,46.73680772378418,3.736808,0.08953267400636725,0.9162313,
2018-12-09 10:00:00,153.0,19.0,70.0,0.0,6.0,7.0,5.0,43.0,28.0,7.9,47.0,3.0,560.0,0.0,22.0,8.0,3.0,20.0,32.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,18.263192,0.147817,43.0,46.73680772378418,3.736808,0.09173050636017964,0.9148493,
2018-12-09 11:00:00,153.0,19.0,70.0,0.0,6.0,7.0,6.0,44.0,28.6,7.9,48.0,3.0,520.0,0.0,22.0,8.0,3.0,20.0,30.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,0.147817,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9192393,
2018-12-09 12:00:00,153.0,19.0,84.0,0.0,6.0,8.0,6.0,43.0,28.0,7.9,47.0,3.0,660.0,0.0,22.0,8.0,3.0,20.0,32.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,19.263192,0.147817,43.0,46.73680772378418,3.736808,0.09173050636017964,0.9148493,
2018-12-09 13:00:00,153.0,19.0,70.0,1.0,6.0,7.0,6.0,44.0,28.6,7.9,48.0,3.0,520.0,0.0,22.0,8.0,3.0,20.0,28.0,66.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,18.384915,0.147817,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9192393,
2018-12-09 14:00:00,153.0,19.0,70.0,0.0,6.0,4.0,6.0,30.0,28.0,7.7,47.0,2.0,340.0,0.0,22.0,8.0,6.0,20.0,24.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,3.87184,30.0,46.73680772378418,16.736808,0.41085222272407507,0.624808,
2018-12-09 15:00:00,153.0,19.0,70.0,0.0,7.0,6.0,6.0,44.0,29.2,7.9,49.0,3.0,420.0,0.0,22.0,8.0,5.0,21.0,26.0,68.0,1360.0,1180.0,60.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,19.520261,2.147817,44.0,48.47973917390766,4.479739,0.1079982441841854,0.9018194,
2018-12-09 16:00:00,153.0,19.0,84.0,0.0,7.0,7.0,7.0,45.0,29.2,8.2,49.0,4.0,620.0,0.0,22.0,8.0,4.0,21.0,28.0,66.0,1360.0,1180.0,60.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,17.520261,0.084367,45.0,48.47973917390766,3.479739,0.08389008873490914,0.9219161,
2018-12-09 17:00:00,153.0,19.0,70.0,0.0,7.0,7.0,7.0,44.0,29.2,8.2,49.0,4.0,600.0,0.0,22.0,8.0,5.0,20.0,26.0,65.0,1360.0,1180.0,60.0,0.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,16.520261,1.084367,44.0,48.47973917390766,4.479739,0.1079982441841854,0.8994765,
2018-12-09 18:00:00,153.0,19.0,84.0,1.0,7.0,7.0,7.0,41.0,29.2,8.4,49.0,5.0,400.0,0.0,22.0,8.0,5.0,20.0,25.0,68.0,1360.0,1180.0,58.0,2.0,2964.867049795,925.083849795,48.47973917390766,4.610211269363276,19.520261,0.389789,41.0,48.47973917390766,7.479739,0.18032271053201418,0.8295003,
2018-12-09 19:00:00,153.0,19.0,84.0,0.0,7.0,8.0,7.0,38.0,28.0,8.4,47.0,5.0,540.0,0.0,22.0,8.0,5.0,20.0,29.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,0.389789,38.0,46.73680772378418,8.736808,0.21986688162599047,0.7926059,
2018-12-09 20:00:00,153.0,19.0,70.0,0.0,8.0,8.0,8.0,44.0,28.6,8.4,48.0,5.0,540.0,0.0,22.0,8.0,5.0,20.0,26.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,16.384915,0.389789,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9159378,
2018-12-09 21:00:00,153.0,19.0,84.0,0.0,8.0,9.0,8.0,44.0,28.0,8.7,47.0,6.0,560.0,0.0,22.0,8.0,6.0,20.0,28.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,0.368439,44.0,46.73680772378418,2.736808,0.07065135618595683,0.9334195,
2018-12-09 22:00:00,153.0,19.0,70.0,0.0,8.0,7.0,8.0,38.0,28.6,8.4,48.0,5.0,420.0,0.0,22.0,8.0,8.0,20.0,25.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,3.389789,38.0,47.61508484535182,9.615085,0.24271272010485606,0.7764187,
2018-12-10 00:00:00,153.0,19.0,84.0,0.0,8.0,9.0,9.0,45.0,29.2,8.7,49.0,6.0,620.0,0.0,22.0,8.0,6.0,20.0,27.0,65.0,1360.0,1180.0,60.0,0.0,2964.867049795,954.503799795,48.47973917390766,5.631561393210063,16.520261,0.368439,45.0,48.47973917390766,3.479739,0.08596248570304431,0.9187891,
2018-12-10 01:00:00,153.0,19.0,35.1,0.0,8.0,6.0,9.0,38.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,8.0,8.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,3.389789,38.0,46.73680772378418,8.736808,0.2255427980100603,0.7926059,
2018-12-10 02:00:00,153.0,19.0,49.1,0.0,9.0,6.0,8.0,36.0,28.0,8.4,47.0,5.0,340.0,0.0,22.0,8.0,8.0,20.0,20.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,24.263192,3.389789,36.0,46.73680772378418,10.736808,0.2845181839065038,0.74513,
2018-12-10 03:00:00,153.0,19.0,35.1,0.0,9.0,7.0,9.0,38.0,28.0,8.7,47.0,6.0,320.0,0.0,22.0,8.0,9.0,20.0,17.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,3.368439,38.0,46.73680772378418,8.736808,0.23151953032035344,0.7874527,
2018-12-10 04:00:00,153.0,19.0,35.1,0.0,9.0,6.0,8.0,37.0,28.0,8.4,47.0,5.0,320.0,0.0,22.0,8.0,8.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,3.389789,37.0,46.73680772378418,9.736808,0.2580188571134286,0.7688679,
2018-12-10 05:00:00,153.0,19.0,35.1,0.0,8.0,6.0,8.0,37.0,28.6,8.4,48.0,5.0,300.0,0.0,22.0,8.0,9.0,20.0,16.0,70.0,1360.0,1180.0,57.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,4.389789,37.0,47.61508484535182,10.615085,0.2679556295648199,0.7531655,
2018-12-10 06:00:00,153.0,19.0,49.1,1.0,9.0,6.0,9.0,36.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,8.0,9.0,20.0,17.0,70.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,4.389789,36.0,46.73680772378418,10.736808,0.2845181839065038,0.74513,
2018-12-10 07:00:00,153.0,19.0,7.1,0.0,9.0,5.0,9.0,35.0,28.6,8.2,48.0,4.0,460.0,0.0,22.0,8.0,9.0,21.0,17.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,5.084367,35.0,47.61508484535182,12.615085,0.32668800419633176,0.7113217,
2018-12-10 08:00:00,153.0,19.0,42.2,0.0,9.0,7.0,9.0,36.0,28.6,8.7,48.0,6.0,340.0,0.0,22.0,8.0,9.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,3.368439,36.0,47.61508484535182,11.615085,0.30079138881908046,0.7233418,
2018-12-10 09:00:00,153.0,19.0,21.1,0.0,9.0,6.0,9.0,36.0,28.6,8.4,48.0,5.0,300.0,0.0,22.0,8.0,9.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,4.389789,36.0,47.61508484535182,11.615085,0.30079138881908046,0.7299124,
2018-12-10 10:00:00,153.0,19.0,28.0,0.0,9.0,8.0,9.0,37.0,25.6,8.9,43.0,7.0,340.0,0.0,22.0,7.0,8.0,18.0,12.0,65.0,1140.0,1110.0,60.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,21.922355,1.700641,37.0,43.07764542076404,6.077645,0.17834697570674282,0.8347491,
2018-12-10 11:00:00,153.0,19.0,28.0,0.0,8.0,1.0,7.0,34.0,25.0,7.7,42.0,2.0,340.0,0.0,22.0,8.0,8.0,17.0,12.0,66.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,23.87639,5.87184,34.0,42.123610354308255,8.12361,0.23806419999677314,0.7968866,
2018-12-10 12:00:00,153.0,19.0,42.0,0.0,8.0,5.0,9.0,34.0,25.6,8.4,43.0,5.0,280.0,0.0,22.0,8.0,9.0,18.0,15.0,62.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,18.922355,4.389789,34.0,43.07764542076404,9.077645,0.25878718172533133,0.7640174,
2018-12-10 13:00:00,153.0,19.0,42.0,0.0,9.0,6.0,9.0,37.0,27.4,8.7,46.0,6.0,260.0,0.0,22.0,8.0,9.0,19.0,13.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,3.368439,37.0,45.84443855943209,8.844439,0.2400481414782162,0.7800595,
2018-12-10 14:00:00,153.0,19.0,42.0,1.0,9.0,7.0,9.0,35.0,27.4,8.7,46.0,6.0,300.0,0.0,22.0,8.0,9.0,19.0,16.0,65.0,1360.0,1180.0,58.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,19.155561,3.368439,35.0,45.84443855943209,10.844439,0.2943304179410232,0.7303242,
2018-12-10 15:00:00,153.0,19.0,14.0,0.0,9.0,5.0,10.0,37.0,26.8,8.2,45.0,4.0,380.0,0.0,22.0,8.0,9.0,19.0,15.0,59.0,1360.0,1180.0,52.0,1.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,14.06252,5.084367,37.0,44.937479651873446,7.93748,0.22086913375368586,0.806506,
