Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2018-12-19 06:00:00,153.0,19.0,35.1,0.0,15.0,11.0,14.0,37.0,28.0,9.9,47.0,10.0,360.0,0.0,22.0,7.0,14.0,19.0,15.0,67.0,940.0,910.0,55.0,0.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,20.263192,4.505709,37.0,46.73680772378418,9.736808,0.30679859438739476,0.7385567,
2018-12-19 07:00:00,153.0,19.0,28.0,0.0,16.0,15.0,20.0,31.0,26.8,11.9,45.0,15.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,54.0,0.0,0.0,32.0,2.0,2729.507449795,1268.316599795,44.937479651873446,15.27624789732863,9.06252,3.723752,31.0,44.937479651873446,13.93748,0.48164111621578876,0.5301112,
2018-12-19 08:00:00,153.0,19.0,35.1,1.0,14.0,10.0,14.0,43.0,28.0,9.9,47.0,10.0,340.0,0.0,22.0,7.0,14.0,19.0,15.0,66.0,940.0,910.0,59.0,1.0,2847.1872497950003,1072.183599795,46.73680772378418,9.494291351226025,19.263192,4.505709,43.0,46.73680772378418,3.736808,0.11414698804871885,0.8996629,
2018-12-19 10:00:00,153.0,19.0,21.1,0.0,13.0,10.0,13.0,40.0,28.6,9.5,48.0,9.0,300.0,0.0,22.0,7.0,13.0,20.0,13.0,67.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,19.384915,4.756171,40.0,47.61508484535182,7.615085,0.21999324959108307,0.8065826,
2018-12-19 11:00:00,153.0,19.0,21.1,0.0,13.0,10.0,13.0,40.0,28.0,9.5,47.0,9.0,260.0,0.0,22.0,7.0,12.0,20.0,12.0,68.0,940.0,910.0,60.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,21.263192,3.756171,40.0,46.73680772378418,6.736808,0.19968718010182698,0.8249861,
2018-12-19 12:00:00,153.0,19.0,21.1,0.0,13.0,9.0,12.0,40.0,28.6,9.5,48.0,9.0,300.0,0.0,22.0,7.0,12.0,20.0,13.0,70.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,22.384915,3.756171,40.0,47.61508484535182,7.615085,0.21999324959108307,0.8065826,
2018-12-19 13:00:00,153.0,19.0,49.1,0.0,13.0,10.0,12.0,38.0,28.6,9.5,48.0,9.0,320.0,0.0,22.0,7.0,12.0,20.0,15.0,70.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,22.384915,3.756171,38.0,47.61508484535182,9.615085,0.2777715277300883,0.7557841,
2018-12-19 14:00:00,153.0,19.0,49.1,0.0,13.0,10.0,12.0,40.0,28.0,9.5,47.0,9.0,340.0,0.0,22.0,7.0,12.0,20.0,16.0,69.0,940.0,910.0,60.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,22.263192,3.756171,40.0,46.73680772378418,6.736808,0.19968718010182698,0.8249861,
2018-12-19 15:00:00,153.0,19.0,49.1,0.0,13.0,10.0,12.0,39.0,28.6,9.5,48.0,9.0,340.0,0.0,22.0,7.0,12.0,20.0,16.0,70.0,940.0,910.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,22.384915,3.756171,39.0,47.61508484535182,8.615085,0.24888238866058568,0.7811834,
2018-12-19 16:00:00,153.0,19.0,49.1,0.0,13.0,10.0,12.0,40.0,28.0,9.5,47.0,9.0,320.0,0.0,22.0,7.0,12.0,20.0,16.0,69.0,940.0,910.0,60.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,22.263192,3.756171,40.0,46.73680772378418,6.736808,0.19968718010182698,0.8249861,
2018-12-19 17:00:00,153.0,19.0,49.1,1.0,12.0,9.0,11.0,38.0,28.6,9.2,48.0,8.0,320.0,0.0,22.0,7.0,11.0,20.0,16.0,70.0,940.0,910.0,58.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,22.384915,3.717677,38.0,47.61508484535182,9.615085,0.2699722615220691,0.7616061,
2018-12-19 18:00:00,153.0,19.0,49.1,0.0,12.0,8.0,11.0,37.0,28.0,8.9,47.0,7.0,320.0,0.0,22.0,7.0,11.0,20.0,16.0,66.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,19.263192,4.700641,37.0,46.73680772378418,9.736808,0.2803023259196394,0.7592131,
2018-12-19 19:00:00,153.0,19.0,49.1,0.0,11.0,8.0,11.0,37.0,28.0,8.9,47.0,7.0,320.0,0.0,22.0,7.0,10.0,20.0,18.0,69.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,3.700641,37.0,46.73680772378418,9.736808,0.2724588070444745,0.7592131,
2018-12-19 20:00:00,153.0,19.0,49.1,0.0,11.0,8.0,10.0,42.0,28.0,8.9,47.0,7.0,320.0,0.0,22.0,7.0,10.0,20.0,17.0,70.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,23.263192,3.700641,42.0,46.73680772378418,4.736808,0.13254703768203327,0.8828609,
2018-12-19 21:00:00,153.0,19.0,49.1,0.0,11.0,8.0,10.0,41.0,28.6,8.9,48.0,7.0,340.0,0.0,22.0,7.0,10.0,20.0,18.0,70.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,3.700641,41.0,47.61508484535182,6.615085,0.18066556524283914,0.8398894,
2018-12-19 22:00:00,153.0,19.0,49.1,0.0,11.0,7.0,10.0,36.0,28.0,8.7,47.0,6.0,340.0,0.0,22.0,7.0,10.0,20.0,18.0,70.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,4.368439,36.0,46.73680772378418,10.736808,0.3004411609169627,0.7387971,
2018-12-19 23:00:00,153.0,19.0,49.1,0.0,11.0,8.0,10.0,43.0,28.6,8.9,48.0,7.0,340.0,0.0,22.0,7.0,10.0,20.0,18.0,70.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,3.700641,43.0,47.61508484535182,4.615085,0.12604326931078713,0.8882971,
2018-12-20 00:00:00,153.0,19.0,56.2,1.0,11.0,9.0,10.0,36.0,28.0,8.9,47.0,7.0,380.0,0.0,22.0,7.0,10.0,20.0,20.0,70.0,1140.0,1110.0,59.0,1.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,23.263192,3.700641,36.0,46.73680772378418,10.736808,0.3004411609169627,0.7344835,
2018-12-20 01:00:00,153.0,19.0,28.2,0.0,12.0,8.0,11.0,36.0,26.8,8.9,45.0,7.0,380.0,0.0,22.0,7.0,11.0,19.0,15.0,58.0,1140.0,1110.0,60.0,0.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,13.06252,4.700641,36.0,44.937479651873446,8.93748,0.2713468089988375,0.7686875,
2018-12-20 02:00:00,153.0,19.0,28.2,0.0,12.0,10.0,12.0,41.0,28.6,9.2,48.0,8.0,320.0,0.0,22.0,7.0,11.0,20.0,15.0,69.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,21.384915,3.717677,41.0,47.61508484535182,6.615085,0.18573829119666818,0.8359873,
2018-12-20 03:00:00,153.0,19.0,21.1,0.0,12.0,10.0,12.0,39.0,28.6,9.5,48.0,9.0,320.0,0.0,22.0,7.0,12.0,20.0,14.0,68.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,1032.956999795,47.61508484535182,8.243829250455633,20.384915,3.756171,39.0,47.61508484535182,8.615085,0.24189427141360215,0.7811834,
2018-12-20 04:00:00,153.0,19.0,21.1,0.0,12.0,10.0,12.0,40.0,28.0,9.5,47.0,9.0,280.0,0.0,22.0,7.0,12.0,20.0,13.0,69.0,940.0,910.0,60.0,0.0,2847.1872497950003,1032.956999795,46.73680772378418,8.243829250455633,22.263192,3.756171,40.0,46.73680772378418,6.736808,0.19393860407579505,0.8249861,
2018-12-20 05:00:00,153.0,19.0,21.1,0.0,13.0,10.0,12.0,36.0,26.2,9.2,44.0,8.0,480.0,0.0,22.0,7.0,12.0,18.0,22.0,68.0,1140.0,1110.0,40.0,1.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,23.984597,4.717677,36.0,44.01540253572364,8.015403,0.2584329831208166,0.7817933,
2018-12-20 06:00:00,153.0,19.0,21.1,0.0,14.0,10.0,13.0,41.0,28.6,9.9,48.0,10.0,300.0,0.0,22.0,7.0,13.0,20.0,12.0,68.0,940.0,910.0,53.0,0.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,20.384915,3.505709,41.0,47.61508484535182,6.615085,0.19678918052514485,0.8264704,
2018-12-20 07:00:00,153.0,19.0,21.1,0.0,14.0,13.0,16.0,27.0,26.8,11.1,45.0,13.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,56.0,0.0,0.0,40.0,1.0,2729.507449795,1189.863399795,44.937479651873446,13.050117260841603,11.06252,4.949883,27.0,44.937479651873446,17.93748,0.5797977146762755,0.4374737,
2018-12-20 08:00:00,153.0,19.0,14.0,1.0,14.0,13.0,15.0,24.0,27.4,11.1,46.0,13.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,50.0,0.0,0.0,23.0,4.0,2788.347349795,1189.863399795,45.84443855943209,13.050117260841603,4.155561,3.949883,24.0,45.84443855943209,21.844439,0.6859734380064878,0.3338957,
2018-12-20 09:00:00,153.0,19.0,14.0,0.0,13.0,12.0,13.0,36.0,25.0,10.3,42.0,11.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,40.0,0.0,0.0,37.0,2.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,0.0,2.289197,36.0,42.123610354308255,6.12361,0.21026273616156022,0.8050601,
2018-12-20 10:00:00,153.0,19.0,14.0,0.0,12.0,8.0,11.0,36.0,25.0,8.9,42.0,7.0,420.0,0.0,22.0,7.0,11.0,17.0,19.0,57.0,1140.0,1110.0,28.0,1.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,14.87639,4.700641,36.0,42.123610354308255,6.12361,0.20328273828984136,0.8290652,
2018-12-20 11:00:00,153.0,19.0,14.0,0.0,12.0,10.0,12.0,20.0,24.4,9.9,41.0,10.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,43.0,0.0,0.0,32.0,2.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,1.84734,3.505709,20.0,41.15266006868552,21.15266,0.7255825008820118,0.3318462,
2018-12-20 12:00:00,153.0,19.0,14.0,0.0,11.0,6.0,10.0,34.0,23.8,8.4,40.0,5.0,360.0,0.0,22.0,8.0,10.0,16.0,18.0,60.0,1360.0,1180.0,32.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,5.389789,34.0,40.164114470573566,6.164114,0.21135954620599084,0.8266262,
2018-12-20 13:00:00,153.0,19.0,28.0,0.0,11.0,10.0,13.0,25.0,23.8,9.9,40.0,10.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,46.0,0.0,0.0,28.0,2.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,5.835886,4.505709,25.0,40.164114470573566,15.164114,0.5199579783332873,0.5055689,
2018-12-20 14:00:00,153.0,19.0,28.0,0.0,10.0,3.0,9.0,36.0,23.8,7.7,40.0,2.0,300.0,0.0,22.0,8.0,10.0,16.0,17.0,60.0,1360.0,1180.0,37.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,19.835886,7.87184,36.0,40.164114470573566,4.164114,0.13804860752873346,0.8905216,
2018-12-20 15:00:00,153.0,19.0,42.0,0.0,10.0,9.0,16.0,28.0,23.8,9.5,40.0,9.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,49.0,0.0,0.0,44.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,8.835886,4.756171,28.0,40.164114470573566,12.164114,0.403264415796679,0.6189221,
2018-12-20 16:00:00,153.0,19.0,42.0,1.0,11.0,10.0,11.0,19.0,25.0,9.5,42.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,44.0,0.0,0.0,52.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,1.87639,3.756171,19.0,42.123610354308255,23.12361,0.7429604000552312,0.3174805,
2018-12-20 17:00:00,153.0,19.0,28.0,0.0,10.0,6.0,10.0,36.0,26.8,8.4,45.0,5.0,420.0,0.0,22.0,8.0,9.0,19.0,14.0,57.0,1360.0,1180.0,60.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,12.06252,4.389789,36.0,44.937479651873446,8.93748,0.25581353002722246,0.7783763,
2018-12-20 18:00:00,153.0,19.0,28.0,0.0,10.0,7.0,9.0,40.0,26.8,8.7,45.0,6.0,280.0,0.0,22.0,8.0,9.0,19.0,14.0,65.0,1360.0,1180.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,20.06252,3.368439,40.0,44.937479651873446,4.93748,0.1413233023445994,0.8743833,
2018-12-20 19:00:00,153.0,19.0,42.0,0.0,10.0,7.0,9.0,40.0,28.0,8.7,47.0,6.0,280.0,0.0,22.0,7.0,9.0,20.0,15.0,68.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,3.368439,40.0,46.73680772378418,6.736808,0.18338033208145216,0.8361083,
2018-12-20 20:00:00,153.0,19.0,42.0,0.0,10.0,7.0,9.0,36.0,28.0,8.7,47.0,6.0,280.0,0.0,22.0,7.0,9.0,19.0,15.0,68.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,3.368439,36.0,46.73680772378418,10.736808,0.2922629554730953,0.7387971,
2018-12-20 21:00:00,153.0,19.0,42.0,0.0,9.0,7.0,9.0,42.0,26.8,8.7,45.0,6.0,300.0,0.0,22.0,7.0,7.0,19.0,15.0,63.0,1140.0,1110.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,18.06252,1.368439,42.0,44.937479651873446,2.93748,0.08173862019416453,0.9252662,
2018-12-20 22:00:00,153.0,19.0,42.0,0.0,9.0,6.0,9.0,36.0,28.0,8.4,47.0,5.0,280.0,0.0,22.0,7.0,9.0,19.0,16.0,68.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,4.389789,36.0,46.73680772378418,10.736808,0.2845181839065038,0.74513,
2018-12-20 23:00:00,153.0,19.0,42.0,0.0,9.0,7.0,9.0,35.0,27.4,8.7,46.0,6.0,260.0,0.0,22.0,7.0,9.0,19.0,15.0,67.0,1140.0,1110.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,21.155561,3.368439,35.0,45.84443855943209,10.844439,0.2943304179410232,0.7303242,
2018-12-21 00:00:00,153.0,19.0,42.0,1.0,10.0,8.0,10.0,43.0,28.0,8.9,47.0,7.0,280.0,0.0,22.0,7.0,10.0,19.0,15.0,66.0,1140.0,1110.0,58.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,19.263192,3.700641,43.0,46.73680772378418,3.736808,0.1017183645377198,0.9075904,
2018-12-21 01:00:00,153.0,19.0,49.1,0.0,10.0,9.0,11.0,35.0,25.6,8.7,43.0,6.0,1060.0,0.0,22.0,8.0,9.0,18.0,27.0,58.0,1360.0,1180.0,55.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,14.922355,3.368439,35.0,43.07764542076404,8.077645,0.2442025391241835,0.784286,
2018-12-21 02:00:00,153.0,19.0,14.0,0.0,12.0,11.0,15.0,31.0,25.6,10.3,43.0,11.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,53.0,0.0,0.0,25.0,2.0,2611.827649795,1111.4101997950002,43.07764542076404,10.710802812920974,9.922355,5.289197,31.0,43.07764542076404,12.077645,0.3886280584156003,0.6268513,
2018-12-21 03:00:00,153.0,19.0,28.0,0.0,10.0,-3.0,10.0,35.0,24.4,6.5,41.0,-3.0,200.0,0.0,22.0,8.0,10.0,17.0,14.0,61.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,738.7574997950001,41.15266006868552,-2.5008259471920837,19.84734,12.500826,35.0,41.15266006868552,6.15266,0.19750030932943088,0.8590568,
2018-12-21 04:00:00,153.0,19.0,28.0,0.0,12.0,10.0,13.0,37.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,58.0,0.0,0.0,21.0,1.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,15.87639,2.505709,37.0,42.123610354308255,5.12361,0.17008618620866026,0.8429753,
2018-12-21 05:00:00,153.0,19.0,42.0,0.0,15.0,12.0,14.0,20.0,25.0,10.7,42.0,12.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,41.0,0.0,0.0,39.0,2.0,2552.987749795,1150.636799795,42.123610354308255,11.895448307885943,0.0,3.104552,20.0,42.123610354308255,22.12361,0.815658745683387,0.2681126,
2018-12-21 06:00:00,153.0,19.0,49.1,0.0,15.0,11.0,13.0,35.0,24.4,9.5,41.0,9.0,500.0,0.0,22.0,7.0,13.0,16.0,22.0,59.0,1140.0,1110.0,26.0,1.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,17.84734,4.756171,35.0,41.15266006868552,6.15266,0.23525943379530356,0.8130392,
2018-12-21 07:00:00,153.0,19.0,42.0,0.0,15.0,13.0,15.0,22.0,24.4,11.1,41.0,13.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,43.0,0.0,0.0,34.0,2.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,1.84734,2.949883,22.0,41.15266006868552,19.15266,0.7323408001212417,0.3184723,
2018-12-21 08:00:00,153.0,19.0,42.0,0.0,15.0,10.0,14.0,33.0,24.4,9.5,41.0,9.0,460.0,0.0,22.0,7.0,14.0,16.0,19.0,60.0,1140.0,1110.0,30.0,1.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,18.84734,5.756171,33.0,41.15266006868552,8.15266,0.31173349015314017,0.7522653,
2018-12-21 10:00:00,153.0,19.0,28.0,0.0,14.0,13.0,17.0,36.0,23.2,11.1,39.0,13.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,44.0,0.0,0.0,27.0,2.0,2376.468049795,1189.863399795,39.15724672182836,13.050117260841603,4.842753,2.949883,36.0,39.15724672182836,3.157247,0.12550049832204135,0.8790657,
2018-12-21 11:00:00,153.0,19.0,42.0,0.0,14.0,4.0,12.0,36.0,23.8,7.9,40.0,3.0,320.0,0.0,22.0,8.0,13.0,16.0,16.0,60.0,1360.0,1180.0,38.0,1.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,19.835886,10.147817,36.0,40.164114470573566,4.164114,0.15915363788380163,0.8883972,
2018-12-21 12:00:00,153.0,19.0,42.0,0.0,14.0,12.0,16.0,32.0,23.8,10.7,40.0,12.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,51.0,0.0,0.0,22.0,2.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,10.835886,3.104552,32.0,40.164114470573566,8.164114,0.3120347913621182,0.7111956,
2018-12-21 13:00:00,153.0,19.0,42.0,0.0,14.0,8.0,14.0,37.0,25.6,8.2,43.0,4.0,140.0,0.0,22.0,7.0,12.0,18.0,12.0,53.0,1140.0,1110.0,40.0,1.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,9.922355,8.084367,37.0,43.07764542076404,6.077645,0.20901434459545398,0.8448076,
2018-12-21 14:00:00,153.0,19.0,42.0,0.0,13.0,10.0,13.0,36.0,25.0,9.2,42.0,8.0,460.0,0.0,22.0,7.0,13.0,16.0,21.0,58.0,1140.0,1110.0,24.0,1.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,15.87639,5.717677,36.0,42.123610354308255,6.12361,0.21026273616156022,0.8242427,
2018-12-21 15:00:00,153.0,19.0,42.0,0.0,13.0,12.0,14.0,22.0,25.0,10.7,42.0,12.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,41.0,0.0,0.0,36.0,2.0,2552.987749795,1150.636799795,42.123610354308255,11.895448307885943,0.0,2.104552,22.0,42.123610354308255,20.12361,0.69097236761455,0.3342761,
2018-12-21 16:00:00,153.0,19.0,42.0,0.0,13.0,9.0,12.0,34.0,24.4,9.2,41.0,8.0,460.0,0.0,22.0,7.0,12.0,16.0,22.0,58.0,1140.0,1110.0,32.0,2.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,16.84734,4.717677,34.0,41.15266006868552,7.15266,0.25406693301980277,0.7888223,
2018-12-21 17:00:00,153.0,19.0,42.0,1.0,13.0,3.0,11.0,32.0,25.6,7.9,43.0,3.0,240.0,0.0,22.0,8.0,12.0,18.0,14.0,64.0,1360.0,1180.0,58.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,20.922355,9.147817,32.0,43.07764542076404,11.077645,0.3683016022375398,0.7246111,
2018-12-21 18:00:00,153.0,19.0,42.0,0.0,13.0,8.0,13.0,36.0,26.8,9.2,45.0,8.0,260.0,0.0,22.0,7.0,12.0,18.0,12.0,60.0,1140.0,1110.0,60.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,15.06252,4.717677,36.0,44.937479651873446,8.93748,0.27984299629841736,0.7626492,
2018-12-21 19:00:00,153.0,19.0,56.0,0.0,12.0,11.0,13.0,38.0,25.0,9.9,42.0,10.0,300.0,0.0,22.0,7.0,12.0,17.0,13.0,59.0,940.0,910.0,44.0,1.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,16.87639,2.505709,38.0,42.123610354308255,4.12361,0.13688963412747918,0.8736225,
2018-12-21 20:00:00,153.0,19.0,56.0,0.0,12.0,12.0,13.0,41.0,26.2,10.3,44.0,11.0,380.0,0.0,22.0,7.0,11.0,18.0,13.0,58.0,940.0,910.0,47.0,2.0,2670.667549795,1111.4101997950002,44.01540253572364,10.710802812920974,13.984597,0.289197,41.0,44.01540253572364,3.015403,0.09418600926961118,0.9094599,
2018-12-21 21:00:00,153.0,19.0,56.0,0.0,12.0,11.0,13.0,42.0,26.2,10.7,44.0,12.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,59.0,0.0,0.0,31.0,3.0,2670.667549795,1150.636799795,44.01540253572364,11.895448307885943,14.984597,0.104552,42.0,44.01540253572364,2.015403,0.06295104357195445,0.9372539,
2018-12-21 22:00:00,153.0,19.0,56.0,0.0,12.0,4.0,12.0,34.0,26.2,7.2,44.0,0.0,160.0,0.0,22.0,8.0,12.0,19.0,13.0,57.0,1360.0,1180.0,50.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,12.984597,11.738276,34.0,44.01540253572364,10.015403,0.31283076915320823,0.7710958,
2018-12-21 23:00:00,153.0,19.0,56.0,0.0,12.0,11.0,12.0,43.0,27.4,9.9,46.0,10.0,380.0,0.0,22.0,7.0,12.0,19.0,15.0,65.0,940.0,910.0,55.0,1.0,2788.347349795,1072.183599795,45.84443855943209,9.494291351226025,19.155561,2.505709,43.0,45.84443855943209,2.844439,0.08404450246692849,0.9217489,
2018-12-22 00:00:00,153.0,19.0,56.0,0.0,12.0,11.0,13.0,37.0,26.2,9.9,44.0,10.0,360.0,0.0,22.0,7.0,12.0,18.0,15.0,63.0,940.0,910.0,54.0,1.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,18.984597,2.505709,37.0,44.01540253572364,7.015403,0.2191258720602381,0.7967794,
2018-12-22 01:00:00,153.0,19.0,56.0,1.0,13.0,12.0,13.0,37.0,26.2,10.3,44.0,11.0,420.0,0.0,22.0,7.0,12.0,17.0,15.0,61.0,940.0,910.0,53.0,3.0,2670.667549795,1111.4101997950002,44.01540253572364,10.710802812920974,16.984597,1.289197,37.0,44.01540253572364,7.015403,0.2261909382578426,0.7893563,
2018-12-22 02:00:00,153.0,19.0,42.0,0.0,13.0,10.0,13.0,36.0,26.8,9.5,45.0,9.0,340.0,0.0,22.0,7.0,13.0,19.0,13.0,57.0,1140.0,1110.0,60.0,0.0,2729.507449795,1032.956999795,44.937479651873446,8.243829250455633,12.06252,4.756171,36.0,44.937479651873446,8.93748,0.27984299629841736,0.7564298,
2018-12-22 03:00:00,153.0,19.0,42.0,0.0,13.0,3.0,14.0,43.0,27.4,7.2,46.0,0.0,320.0,0.0,22.0,8.0,13.0,19.0,22.0,69.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,12.738276,43.0,45.84443855943209,2.844439,0.08660336802082887,0.9375983,
2018-12-22 04:00:00,153.0,19.0,56.0,0.0,14.0,12.0,15.0,36.0,26.2,11.1,44.0,13.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,60.0,0.0,0.0,30.0,2.0,2670.667549795,1189.863399795,44.01540253572364,13.050117260841603,15.984597,0.949883,36.0,44.01540253572364,8.015403,0.2670429953574753,0.7411488,
2018-12-22 05:00:00,153.0,19.0,56.0,0.0,14.0,12.0,14.0,34.0,27.4,10.3,46.0,11.0,420.0,0.0,22.0,7.0,13.0,18.0,15.0,65.0,940.0,910.0,54.0,1.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,19.155561,2.289197,34.0,45.84443855943209,11.844439,0.37194686217797246,0.6628747,
2018-12-22 06:00:00,153.0,19.0,42.0,0.0,14.0,11.0,14.0,41.0,27.4,10.7,46.0,12.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,65.0,0.0,0.0,22.0,1.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,19.155561,2.104552,41.0,45.84443855943209,4.844439,0.15212825909801173,0.8573024,
2018-12-22 07:00:00,153.0,19.0,56.0,0.0,14.0,13.0,15.0,20.0,25.6,11.1,43.0,13.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,42.0,0.0,0.0,36.0,2.0,2611.827649795,1189.863399795,43.07764542076404,13.050117260841603,0.0,1.949883,20.0,43.07764542076404,23.077645,0.7936559052859381,0.2314504,
2018-12-22 08:00:00,153.0,19.0,63.1,0.0,14.0,13.0,15.0,22.0,25.0,11.1,42.0,13.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,43.0,0.0,0.0,53.0,1.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,0.87639,2.949883,22.0,42.123610354308255,20.12361,0.7155414879696363,0.3078365,
2018-12-22 09:00:00,153.0,19.0,63.1,1.0,13.0,11.0,13.0,35.0,25.6,9.5,43.0,9.0,520.0,0.0,22.0,7.0,13.0,17.0,23.0,64.0,940.0,910.0,47.0,3.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,20.922355,4.756171,35.0,43.07764542076404,8.077645,0.2685597521680874,0.7681091,
2018-12-22 10:00:00,153.0,19.0,42.0,0.0,13.0,9.0,14.0,34.0,27.4,9.2,46.0,8.0,480.0,0.0,22.0,7.0,13.0,19.0,13.0,59.0,940.0,910.0,20.0,0.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,13.155561,5.717677,34.0,45.84443855943209,11.844439,0.3606223616387127,0.6928478,
2018-12-23 02:00:00,153.0,19.0,56.0,0.0,11.0,6.0,10.0,36.0,25.0,8.4,42.0,5.0,260.0,0.0,22.0,7.0,10.0,17.0,12.0,58.0,1140.0,1110.0,40.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,15.87639,5.389789,36.0,42.123610354308255,6.12361,0.19675127436339807,0.8367621,
2018-12-23 03:00:00,153.0,19.0,42.0,0.0,12.0,7.0,11.0,34.0,25.0,8.7,42.0,6.0,120.0,0.0,22.0,8.0,8.0,17.0,12.0,48.0,1360.0,1180.0,40.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,5.87639,2.368439,34.0,42.123610354308255,8.12361,0.2696758424522035,0.7773868,
2018-12-23 04:00:00,153.0,19.0,56.0,0.0,13.0,9.0,11.0,38.0,25.0,8.9,42.0,7.0,440.0,0.0,22.0,7.0,11.0,17.0,22.0,60.0,1140.0,1110.0,24.0,1.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,17.87639,4.700641,38.0,42.123610354308255,4.12361,0.14158993166827596,0.8848933,
2018-12-23 05:00:00,153.0,19.0,56.0,0.0,16.0,15.0,16.0,21.0,24.4,11.9,41.0,15.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,41.0,0.0,0.0,36.0,2.0,2494.1478497949997,1268.316599795,41.15266006868552,15.27624789732863,0.0,1.723752,21.0,41.15266006868552,20.15266,0.80121386545074,0.2211957,
2018-12-23 06:00:00,153.0,19.0,42.0,0.0,13.0,9.0,11.0,36.0,24.4,9.2,41.0,8.0,420.0,0.0,22.0,7.0,12.0,16.0,19.0,60.0,1140.0,1110.0,29.0,1.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,18.84734,4.717677,36.0,41.15266006868552,5.15266,0.18302568877785563,0.847871,
2018-12-23 07:00:00,153.0,19.0,42.0,0.0,14.0,14.0,15.0,23.0,23.8,11.5,40.0,14.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,44.0,0.0,0.0,31.0,2.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,3.835886,1.823472,23.0,40.164114470573566,17.164114,0.6560173866883304,0.3395264,
2018-12-23 08:00:00,153.0,19.0,42.0,1.0,12.0,6.0,10.0,33.0,23.8,8.4,40.0,5.0,420.0,0.0,22.0,8.0,11.0,16.0,22.0,60.0,1360.0,1180.0,42.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,6.389789,33.0,40.164114470573566,7.164114,0.2543702912259219,0.7984999,
2018-12-23 09:00:00,153.0,19.0,42.0,0.0,11.0,6.0,10.0,33.0,25.0,8.4,42.0,5.0,420.0,0.0,22.0,8.0,10.0,17.0,14.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,11.87639,5.389789,33.0,42.123610354308255,9.12361,0.29314112007372156,0.7567906,
2018-12-23 10:00:00,153.0,19.0,56.0,0.0,10.0,5.0,9.0,30.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,7.0,9.0,17.0,12.0,59.0,1140.0,1110.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,16.87639,4.389789,30.0,42.123610354308255,12.12361,0.37740496370994125,0.6768192,
2018-12-23 11:00:00,153.0,19.0,56.0,0.0,9.0,7.0,9.0,36.0,26.2,8.7,44.0,6.0,360.0,0.0,22.0,7.0,9.0,18.0,18.0,63.0,1140.0,1110.0,60.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,18.984597,3.368439,36.0,44.01540253572364,8.015403,0.22891077695943873,0.7911777,
2018-12-23 12:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,34.0,27.4,8.4,46.0,5.0,300.0,0.0,22.0,7.0,8.0,19.0,16.0,67.0,1140.0,1110.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,21.155561,3.389789,34.0,45.84443855943209,11.844439,0.32147155617242673,0.7127523,
2018-12-23 13:00:00,153.0,19.0,56.0,0.0,9.0,7.0,8.0,42.0,28.0,8.7,47.0,6.0,320.0,0.0,22.0,7.0,6.0,19.0,17.0,66.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,19.263192,0.368439,42.0,46.73680772378418,4.736808,0.12552222314805278,0.8847639,
2018-12-23 14:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,37.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,7.0,8.0,20.0,17.0,69.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,4.084367,37.0,46.73680772378418,9.736808,0.2580188571134286,0.772617,
2018-12-23 15:00:00,153.0,19.0,56.0,0.0,9.0,5.0,8.0,35.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,7.0,8.0,20.0,18.0,70.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,4.084367,35.0,46.73680772378418,11.736808,0.31101751069957895,0.7259111,
2018-12-23 16:00:00,153.0,19.0,56.0,1.0,8.0,5.0,7.0,35.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,7.0,7.0,19.0,19.0,68.0,1140.0,1110.0,57.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,3.084367,35.0,46.73680772378418,11.736808,0.30298851892211204,0.7259111,
2018-12-23 17:00:00,153.0,19.0,28.0,0.0,8.0,4.0,7.0,35.0,28.6,7.9,48.0,3.0,580.0,0.0,22.0,8.0,7.0,20.0,20.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,15.384915,4.147817,35.0,47.61508484535182,12.615085,0.3184414484847475,0.7181799,
2018-12-23 18:00:00,153.0,19.0,42.0,0.0,9.0,6.0,8.0,41.0,28.6,8.4,48.0,5.0,300.0,0.0,22.0,8.0,8.0,20.0,17.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,3.389789,41.0,47.61508484535182,6.615085,0.17130831193282414,0.8461783,
2018-12-23 19:00:00,153.0,19.0,42.0,0.0,8.0,5.0,7.0,39.0,28.6,8.2,48.0,4.0,300.0,0.0,22.0,8.0,7.0,20.0,18.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,3.084367,39.0,47.61508484535182,8.615085,0.21746981064489226,0.802856,
2018-12-23 20:00:00,153.0,19.0,42.0,0.0,8.0,5.0,7.0,42.0,28.6,8.2,48.0,4.0,280.0,0.0,22.0,8.0,7.0,20.0,17.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,3.084367,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8715067,
2018-12-23 21:00:00,153.0,19.0,42.0,0.0,8.0,5.0,7.0,39.0,28.6,8.2,48.0,4.0,300.0,0.0,22.0,8.0,7.0,20.0,18.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,3.084367,39.0,47.61508484535182,8.615085,0.21746981064489226,0.802856,
2018-12-23 22:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,40.0,28.0,8.2,47.0,4.0,280.0,0.0,22.0,8.0,7.0,20.0,17.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,3.084367,40.0,46.73680772378418,6.736808,0.16953571225017483,0.8426758,
2018-12-23 23:00:00,153.0,19.0,42.0,0.0,7.0,5.0,6.0,37.0,28.6,7.9,48.0,3.0,300.0,0.0,22.0,8.0,7.0,20.0,18.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,4.147817,37.0,47.61508484535182,10.615085,0.26135818847648773,0.7628598,
2018-12-24 00:00:00,153.0,19.0,49.1,1.0,8.0,6.0,7.0,36.0,28.6,8.2,48.0,4.0,360.0,0.0,22.0,8.0,7.0,20.0,21.0,71.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,3.084367,36.0,47.61508484535182,11.615085,0.29319853902478366,0.7342053,
2018-12-24 01:00:00,153.0,19.0,49.1,0.0,9.0,7.0,9.0,38.0,27.4,7.9,46.0,3.0,1060.0,0.0,22.0,8.0,8.0,19.0,28.0,61.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,15.155561,5.147817,38.0,45.84443855943209,7.844439,0.21290700324681272,0.8175383,
2018-12-24 02:00:00,153.0,19.0,21.1,0.0,11.0,8.0,10.0,40.0,28.0,8.9,47.0,7.0,300.0,0.0,22.0,7.0,11.0,20.0,14.0,68.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,4.700641,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8334018,
2018-12-24 03:00:00,153.0,19.0,21.1,0.0,11.0,9.0,11.0,40.0,28.0,9.2,47.0,8.0,260.0,0.0,22.0,7.0,11.0,20.0,13.0,69.0,1140.0,1110.0,40.0,1.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,22.263192,3.717677,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8292512,
2018-12-24 04:00:00,153.0,19.0,7.1,0.0,11.0,8.0,10.0,40.0,28.0,8.7,47.0,6.0,500.0,0.0,22.0,8.0,11.0,20.0,25.0,71.0,1360.0,1180.0,47.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,24.263192,5.368439,40.0,46.73680772378418,6.736808,0.18851174542700977,0.8361083,
2018-12-24 05:00:00,153.0,19.0,7.1,0.0,13.0,13.0,19.0,33.0,27.4,11.1,46.0,13.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,54.0,0.0,0.0,22.0,1.0,2788.347349795,1189.863399795,45.84443855943209,13.050117260841603,8.155561,3.949883,33.0,45.84443855943209,12.844439,0.39106891648514425,0.6083335,
2018-12-24 06:00:00,153.0,19.0,14.0,0.0,13.0,12.0,16.0,34.0,24.4,10.7,41.0,12.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,50.0,0.0,0.0,28.0,2.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,8.84734,4.104552,34.0,41.15266006868552,7.15266,0.25406693301980277,0.7555249,
2018-12-24 07:00:00,153.0,19.0,14.0,0.0,12.0,2.0,10.0,36.0,23.8,7.7,40.0,2.0,280.0,0.0,22.0,8.0,11.0,17.0,15.0,61.0,1360.0,1180.0,36.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,20.835886,8.87184,36.0,40.164114470573566,4.164114,0.147851763787949,0.8905216,
2018-12-24 08:00:00,153.0,19.0,14.0,0.0,11.0,11.0,17.0,37.0,24.4,10.3,41.0,11.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,51.0,0.0,0.0,35.0,2.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,9.84734,3.289197,37.0,41.15266006868552,4.15266,0.13772118249403364,0.8635872,
2018-12-24 09:00:00,153.0,19.0,21.1,1.0,11.0,7.0,10.0,38.0,26.8,8.7,45.0,6.0,280.0,0.0,22.0,8.0,10.0,19.0,13.0,64.0,1360.0,1180.0,58.0,2.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,19.06252,4.368439,38.0,44.937479651873446,6.93748,0.20441942274923858,0.8235004,
2018-12-24 10:00:00,153.0,19.0,35.1,0.0,10.0,7.0,10.0,40.0,28.6,8.4,48.0,5.0,280.0,0.0,22.0,8.0,10.0,20.0,15.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,5.389789,40.0,47.61508484535182,7.615085,0.20244763587024087,0.8229251,
2018-12-24 11:00:00,153.0,19.0,28.0,0.0,10.0,7.0,9.0,37.0,26.8,8.4,45.0,5.0,400.0,0.0,22.0,8.0,9.0,19.0,21.0,70.0,1360.0,1180.0,33.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,25.06252,4.389789,37.0,44.937479651873446,7.93748,0.22719097310656666,0.8031734,
2018-12-24 12:00:00,153.0,19.0,28.0,0.0,10.0,10.0,13.0,27.0,25.0,9.5,42.0,9.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,52.0,0.0,0.0,47.0,1.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,9.87639,5.756171,27.0,42.123610354308255,15.12361,0.47079421749902084,0.5536096,
2018-12-24 13:00:00,153.0,19.0,42.0,0.0,9.0,7.0,9.0,36.0,26.2,8.7,44.0,6.0,240.0,0.0,22.0,8.0,9.0,18.0,13.0,63.0,1360.0,1180.0,60.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,18.984597,3.368439,36.0,44.01540253572364,8.015403,0.22891077695943873,0.7911777,
2018-12-24 14:00:00,153.0,19.0,42.0,0.0,9.0,5.0,9.0,36.0,25.6,8.2,43.0,4.0,220.0,0.0,22.0,7.0,9.0,17.0,13.0,60.0,1140.0,1110.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,16.922355,5.084367,36.0,43.07764542076404,7.077645,0.20769172613338716,0.8192727,
2018-12-24 15:00:00,153.0,19.0,42.0,0.0,9.0,7.0,9.0,38.0,25.6,8.7,43.0,6.0,260.0,0.0,22.0,7.0,9.0,18.0,13.0,63.0,1140.0,1110.0,60.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,19.922355,3.368439,38.0,43.07764542076404,5.077645,0.1490022252800985,0.8644012,
2018-12-24 16:00:00,153.0,19.0,42.0,0.0,9.0,6.0,9.0,36.0,26.2,8.7,44.0,6.0,260.0,0.0,22.0,7.0,9.0,18.0,14.0,63.0,1140.0,1110.0,60.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,18.984597,3.368439,36.0,44.01540253572364,8.015403,0.22891077695943873,0.7911777,
2018-12-24 17:00:00,153.0,19.0,42.0,1.0,9.0,6.0,9.0,37.0,26.8,8.7,45.0,6.0,280.0,0.0,22.0,7.0,9.0,19.0,15.0,66.0,1140.0,1110.0,58.0,2.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,3.368439,37.0,44.937479651873446,7.93748,0.22086913375368586,0.7980589,
2018-12-24 18:00:00,153.0,19.0,28.0,0.0,9.0,5.0,9.0,35.0,26.8,8.2,45.0,4.0,420.0,0.0,22.0,8.0,9.0,19.0,15.0,59.0,1360.0,1180.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,14.06252,5.084367,35.0,44.937479651873446,9.93748,0.2765213391774944,0.7577515,
2018-12-24 19:00:00,153.0,19.0,42.0,0.0,9.0,7.0,9.0,38.0,28.0,8.7,47.0,6.0,300.0,0.0,22.0,8.0,9.0,20.0,16.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,3.368439,38.0,46.73680772378418,8.736808,0.23151953032035344,0.7874527,
2018-12-24 20:00:00,153.0,19.0,42.0,0.0,9.0,7.0,9.0,43.0,28.6,8.7,48.0,6.0,300.0,0.0,22.0,8.0,9.0,20.0,16.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,3.368439,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8900739,
2018-12-24 21:00:00,153.0,19.0,42.0,0.0,9.0,6.0,8.0,37.0,26.8,8.4,45.0,5.0,300.0,0.0,22.0,8.0,9.0,19.0,16.0,67.0,1360.0,1180.0,60.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,22.06252,4.389789,37.0,44.937479651873446,7.93748,0.22086913375368586,0.8031734,
2018-12-24 22:00:00,153.0,19.0,42.0,0.0,9.0,6.0,8.0,38.0,28.0,8.4,47.0,5.0,280.0,0.0,22.0,8.0,8.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,3.389789,38.0,46.73680772378418,8.736808,0.23151953032035344,0.7926059,
2018-12-24 23:00:00,153.0,19.0,42.0,0.0,9.0,6.0,9.0,37.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,8.0,9.0,20.0,17.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,4.389789,37.0,46.73680772378418,9.736808,0.2580188571134286,0.7688679,
2018-12-25 00:00:00,153.0,19.0,42.0,0.0,10.0,8.0,10.0,40.0,28.0,8.9,47.0,7.0,300.0,0.0,22.0,7.0,9.0,20.0,16.0,69.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,2.700641,40.0,46.73680772378418,6.736808,0.18338033208145216,0.8334018,
2018-12-25 01:00:00,153.0,19.0,42.0,1.0,11.0,8.0,10.0,39.0,27.4,9.2,46.0,8.0,260.0,0.0,22.0,7.0,11.0,19.0,13.0,68.0,1140.0,1110.0,58.0,2.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,22.155561,3.717677,39.0,45.84443855943209,6.844439,0.1964284483541282,0.8225087,
2018-12-25 02:00:00,153.0,19.0,42.0,0.0,11.0,10.0,10.0,35.0,28.0,8.7,47.0,6.0,1140.0,0.0,22.0,8.0,10.0,20.0,24.0,61.0,1360.0,1180.0,57.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,14.263192,4.368439,35.0,46.73680772378418,11.736808,0.328423514789451,0.7144693,
2018-12-25 03:00:00,153.0,19.0,21.1,0.0,13.0,11.0,17.0,36.0,27.4,10.7,46.0,12.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,57.0,0.0,0.0,23.0,2.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,11.155561,2.104552,36.0,45.84443855943209,9.844439,0.2997292519458496,0.7100226,
2018-12-25 05:00:00,153.0,19.0,42.0,0.0,12.0,9.0,11.0,38.0,25.0,9.2,42.0,8.0,460.0,0.0,22.0,7.0,11.0,17.0,21.0,60.0,1140.0,1110.0,24.0,1.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,17.87639,3.717677,38.0,42.123610354308255,4.12361,0.13688963412747918,0.8816459,
2018-12-25 06:00:00,153.0,19.0,42.0,0.0,13.0,12.0,14.0,21.0,24.4,10.7,41.0,12.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,41.0,0.0,0.0,36.0,2.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,0.0,3.104552,21.0,41.15266006868552,20.15266,0.7158350205924591,0.31119,
2018-12-25 07:00:00,153.0,19.0,42.0,0.0,12.0,8.0,11.0,37.0,24.4,8.9,41.0,7.0,400.0,0.0,22.0,7.0,11.0,16.0,18.0,60.0,1140.0,1110.0,28.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,4.700641,37.0,41.15266006868552,4.15266,0.14244532026292178,0.8808532,
2018-12-25 08:00:00,153.0,19.0,42.0,0.0,13.0,12.0,14.0,22.0,24.4,10.7,41.0,12.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,44.0,0.0,0.0,32.0,2.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,2.84734,2.104552,22.0,41.15266006868552,19.15266,0.6803143984714856,0.3453696,
2018-12-25 09:00:00,153.0,19.0,42.0,1.0,12.0,6.0,10.0,34.0,23.8,8.4,40.0,5.0,360.0,0.0,22.0,8.0,11.0,16.0,18.0,60.0,1360.0,1180.0,40.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,19.835886,6.389789,34.0,40.164114470573566,6.164114,0.21886411541326428,0.8266262,
2018-12-25 11:00:00,153.0,19.0,35.1,0.0,12.0,11.0,13.0,24.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,37.0,0.0,0.0,34.0,2.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,0.0,2.505709,24.0,42.123610354308255,18.12361,0.6016413632640144,0.4445606,
2018-12-25 12:00:00,153.0,19.0,35.1,0.0,11.0,8.0,11.0,35.0,24.4,8.7,41.0,6.0,440.0,0.0,22.0,8.0,11.0,16.0,21.0,60.0,1360.0,1180.0,31.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,18.84734,5.368439,35.0,41.15266006868552,6.15266,0.20405032212695987,0.8267886,
2018-12-25 13:00:00,153.0,19.0,35.1,0.0,11.0,11.0,13.0,23.0,23.8,9.9,40.0,10.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,46.0,0.0,0.0,29.0,2.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,5.835886,4.505709,23.0,40.164114470573566,17.164114,0.5885354076949088,0.4403582,
2018-12-25 14:00:00,153.0,19.0,49.1,0.0,11.0,5.0,10.0,35.0,23.2,7.9,39.0,3.0,400.0,0.0,22.0,8.0,11.0,16.0,22.0,60.0,1360.0,1180.0,35.0,1.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,20.842753,8.147817,35.0,39.15724672182836,4.157247,0.14764394548481102,0.8854913,
2018-12-25 15:00:00,153.0,19.0,49.1,0.0,11.0,11.0,18.0,29.0,23.8,10.3,40.0,11.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,49.0,0.0,0.0,59.0,1.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,8.835886,4.289197,29.0,40.164114470573566,11.164114,0.38280311961004443,0.6209555,
2018-12-25 16:00:00,153.0,19.0,49.1,0.0,11.0,9.0,12.0,36.0,26.2,9.2,44.0,8.0,280.0,0.0,22.0,7.0,11.0,18.0,13.0,62.0,1140.0,1110.0,49.0,0.0,2670.667549795,1003.5370497949999,44.01540253572364,7.2823232153630215,17.984597,3.717677,36.0,44.01540253572364,8.015403,0.24277768509189301,0.7817933,
2018-12-25 17:00:00,153.0,19.0,49.1,0.0,11.0,11.0,13.0,22.0,25.0,10.3,42.0,11.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,46.0,0.0,0.0,51.0,1.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,3.87639,3.289197,22.0,42.123610354308255,20.12361,0.6465705543449077,0.359382,
2018-12-25 18:00:00,153.0,19.0,49.1,1.0,11.0,8.0,11.0,37.0,26.2,8.9,44.0,7.0,240.0,0.0,22.0,7.0,11.0,18.0,12.0,62.0,1140.0,1110.0,58.0,2.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,17.984597,4.700641,37.0,44.01540253572364,7.015403,0.21248879193307207,0.8139942,
2018-12-25 19:00:00,153.0,19.0,35.1,0.0,11.0,7.0,11.0,37.0,28.0,8.9,47.0,7.0,280.0,0.0,22.0,7.0,11.0,20.0,14.0,65.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,18.263192,4.700641,37.0,46.73680772378418,9.736808,0.2724588070444745,0.7592131,
2018-12-25 20:00:00,153.0,19.0,35.1,0.0,10.0,8.0,10.0,38.0,27.4,8.9,46.0,7.0,280.0,0.0,22.0,7.0,10.0,19.0,14.0,66.0,1140.0,1110.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,20.155561,3.700641,38.0,45.84443855943209,7.844439,0.21884675322765845,0.801633,
2018-12-25 21:00:00,153.0,19.0,35.1,0.0,9.0,7.0,9.0,41.0,27.4,8.9,46.0,7.0,280.0,0.0,22.0,7.0,9.0,19.0,14.0,67.0,1140.0,1110.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,21.155561,2.700641,41.0,45.84443855943209,4.844439,0.1314835885526022,0.8774958,
2018-12-25 22:00:00,153.0,19.0,35.1,0.0,9.0,7.0,10.0,38.0,28.6,8.7,48.0,6.0,320.0,0.0,22.0,7.0,10.0,20.0,17.0,68.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,20.384915,4.368439,38.0,47.61508484535182,9.615085,0.24899815806457795,0.7709796,
2018-12-25 23:00:00,153.0,19.0,35.1,0.0,9.0,6.0,9.0,37.0,26.8,8.4,45.0,5.0,280.0,0.0,22.0,7.0,9.0,19.0,15.0,66.0,1140.0,1110.0,60.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,21.06252,4.389789,37.0,44.937479651873446,7.93748,0.22086913375368586,0.8031734,
2018-12-26 00:00:00,153.0,19.0,49.1,0.0,9.0,7.0,9.0,39.0,28.0,8.7,47.0,6.0,300.0,0.0,22.0,7.0,9.0,20.0,16.0,69.0,1140.0,1110.0,53.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,3.368439,39.0,46.73680772378418,7.736808,0.2050202035272783,0.8117805,
2018-12-26 01:00:00,153.0,19.0,49.1,0.0,9.0,-1.0,7.0,31.0,26.8,6.2,45.0,-4.0,160.0,0.0,22.0,8.0,8.0,19.0,13.0,67.0,1360.0,1180.0,40.0,1.0,2729.507449795,709.3375497950001,44.937479651873446,-3.744489872362294,22.06252,11.74449,31.0,44.937479651873446,13.93748,0.3878257500251115,0.7137035,
2018-12-26 02:00:00,153.0,19.0,49.1,1.0,10.0,3.0,8.0,34.0,23.2,7.4,39.0,1.0,320.0,0.0,22.0,8.0,9.0,16.0,18.0,62.0,1360.0,1180.0,49.0,2.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,22.842753,7.981701,34.0,39.15724672182836,5.157247,0.17687702303314753,0.8647774,
2018-12-26 03:00:00,153.0,19.0,35.1,0.0,10.0,5.0,9.0,35.0,25.0,8.4,42.0,5.0,300.0,0.0,22.0,8.0,9.0,17.0,12.0,56.0,1360.0,1180.0,40.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,13.87639,4.389789,35.0,42.123610354308255,7.12361,0.22175620739480853,0.8101049,
2018-12-26 04:00:00,153.0,19.0,28.0,0.0,9.0,5.0,9.0,34.0,23.8,7.9,40.0,3.0,420.0,0.0,22.0,8.0,9.0,16.0,22.0,60.0,1360.0,1180.0,43.0,1.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,19.835886,6.147817,34.0,40.164114470573566,6.164114,0.19779525600897174,0.8347951,
2018-12-26 05:00:00,153.0,19.0,56.2,0.0,9.0,7.0,10.0,36.0,26.8,8.7,45.0,6.0,340.0,0.0,22.0,8.0,9.0,18.0,17.0,63.0,1360.0,1180.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,18.06252,3.368439,36.0,44.937479651873446,8.93748,0.24869523646559014,0.7726175,
2018-12-26 06:00:00,153.0,19.0,35.1,0.0,9.0,7.0,9.0,40.0,28.6,8.7,48.0,6.0,300.0,0.0,22.0,7.0,10.0,20.0,15.0,70.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,4.368439,40.0,47.61508484535182,7.615085,0.1972049273100754,0.8186173,
2018-12-26 07:00:00,153.0,19.0,35.1,0.0,10.0,7.0,9.0,38.0,28.6,8.7,48.0,6.0,320.0,0.0,22.0,7.0,9.0,20.0,16.0,70.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,3.368439,38.0,47.61508484535182,9.615085,0.25561779375298044,0.7709796,
2018-12-26 08:00:00,153.0,19.0,35.1,0.0,9.0,7.0,9.0,38.0,28.6,8.7,48.0,6.0,320.0,0.0,22.0,7.0,9.0,20.0,16.0,70.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,22.384915,3.368439,38.0,47.61508484535182,9.615085,0.24899815806457795,0.7709796,
2018-12-26 09:00:00,153.0,19.0,35.1,0.0,9.0,7.0,9.0,40.0,28.0,8.7,47.0,6.0,280.0,0.0,22.0,7.0,9.0,20.0,14.0,70.0,1140.0,1110.0,40.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,3.368439,40.0,46.73680772378418,6.736808,0.1785208767342031,0.8361083,
2018-12-26 10:00:00,153.0,19.0,28.0,0.0,9.0,0.0,8.0,35.0,25.0,7.2,42.0,0.0,240.0,0.0,22.0,8.0,9.0,18.0,15.0,68.0,1360.0,1180.0,18.0,2.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,25.87639,8.738276,35.0,42.123610354308255,7.12361,0.2150613995214281,0.8298306,
2018-12-27 04:00:00,153.0,19.0,7.1,1.0,7.0,4.0,6.0,42.0,28.0,7.4,47.0,1.0,760.0,0.0,22.0,8.0,6.0,20.0,23.0,65.0,1360.0,1180.0,38.0,3.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,18.263192,4.981701,42.0,46.73680772378418,4.736808,0.11920454287435922,0.8963919,
2018-12-27 05:00:00,153.0,19.0,7.1,0.0,7.0,4.0,7.0,45.0,28.0,7.9,47.0,3.0,280.0,0.0,22.0,8.0,7.0,20.0,15.0,66.0,1360.0,1180.0,29.0,1.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,19.263192,4.147817,45.0,46.73680772378418,1.736808,0.043707788810635785,0.9604233,
2018-12-27 06:00:00,153.0,19.0,7.1,0.0,7.0,7.0,8.0,34.0,27.4,8.7,46.0,6.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,49.0,0.0,0.0,22.0,1.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,3.155561,4.368439,34.0,45.84443855943209,11.844439,0.3049198145026083,0.7054566,
2018-12-28 00:00:00,153.0,19.0,84.0,0.0,2.0,1.0,0.0,22.0,26.2,5.7,44.0,-6.0,2040.0,0.0,22.0,8.0,0.0,20.0,51.0,57.0,1360.0,1180.0,60.0,0.0,2670.667549795,660.3042997950001,44.01540253572364,-5.906966194072766,12.984597,5.906966,22.0,44.01540253572364,22.015403,0.5239841027652034,0.5590073,
2018-12-28 01:00:00,153.0,19.0,49.1,1.0,2.0,0.0,2.0,39.0,28.6,7.2,48.0,0.0,300.0,0.0,22.0,8.0,2.0,20.0,22.0,75.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,27.384915,1.738276,39.0,47.61508484535182,8.615085,0.1888648246343858,0.8180681,
2018-12-28 02:00:00,153.0,19.0,28.0,0.0,2.0,-4.0,1.0,33.0,26.8,5.7,45.0,-6.0,520.0,0.0,22.0,8.0,1.0,19.0,23.0,67.0,1360.0,1180.0,60.0,0.0,2729.507449795,660.3042997950001,44.937479651873446,-5.906966194072766,22.06252,6.906966,33.0,44.937479651873446,11.93748,0.27802004441774786,0.7652157,
2018-12-28 03:00:00,153.0,19.0,28.0,0.0,3.0,1.0,4.0,36.0,25.0,7.2,42.0,0.0,240.0,0.0,22.0,8.0,4.0,18.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,19.87639,3.738276,36.0,42.123610354308255,6.12361,0.15651955288747205,0.8537187,
2018-12-28 04:00:00,153.0,19.0,28.0,0.0,4.0,1.0,4.0,36.0,25.0,7.4,42.0,1.0,220.0,0.0,22.0,8.0,4.0,17.0,12.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,19.87639,2.981701,36.0,42.123610354308255,6.12361,0.16062513343015494,0.8510263,
2018-12-28 05:00:00,153.0,19.0,42.0,0.0,3.0,2.0,4.0,36.0,25.0,7.4,42.0,1.0,240.0,0.0,22.0,8.0,4.0,18.0,13.0,63.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,20.87639,2.981701,36.0,42.123610354308255,6.12361,0.15651955288747205,0.8510263,
2018-12-28 06:00:00,153.0,19.0,35.1,0.0,4.0,2.0,4.0,36.0,26.8,7.4,45.0,1.0,240.0,0.0,22.0,8.0,4.0,19.0,15.0,68.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,2.981701,36.0,44.937479651873446,8.93748,0.21832023065423348,0.7965017,
2018-12-28 07:00:00,153.0,19.0,35.1,1.0,3.0,1.0,4.0,36.0,26.8,7.2,45.0,0.0,280.0,0.0,22.0,8.0,4.0,19.0,17.0,66.0,1360.0,1180.0,59.0,1.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,3.738276,36.0,44.937479651873446,8.93748,0.2131143806015711,0.7999479,
2018-12-28 08:00:00,153.0,19.0,28.0,0.0,3.0,1.0,3.0,29.0,26.2,7.2,44.0,0.0,660.0,0.0,22.0,8.0,3.0,18.0,19.0,58.0,1360.0,1180.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,13.984597,2.738276,29.0,44.01540253572364,15.015403,0.3660918111658631,0.6568197,
2018-12-28 09:00:00,153.0,19.0,28.0,0.0,2.0,0.0,3.0,36.0,25.6,7.2,43.0,0.0,200.0,0.0,22.0,8.0,3.0,18.0,12.0,63.0,1360.0,1180.0,60.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,19.922355,2.738276,36.0,43.07764542076404,7.077645,0.17229918919409076,0.8346959,
