Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2018-12-28 10:00:00,153.0,19.0,28.0,0.0,2.0,0.0,2.0,38.0,26.2,7.0,44.0,-1.0,200.0,0.0,22.0,8.0,2.0,18.0,13.0,67.0,1360.0,1180.0,60.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,22.984597,2.508861,38.0,44.01540253572364,6.015403,0.14317137613724865,0.8648961,
2018-12-28 11:00:00,153.0,19.0,28.0,0.0,1.0,0.0,1.0,36.0,25.6,7.0,43.0,-1.0,240.0,0.0,22.0,8.0,1.0,18.0,15.0,64.0,1360.0,1180.0,60.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,20.922355,1.508861,36.0,43.07764542076404,7.077645,0.16820439758987552,0.8376184,
2018-12-28 12:00:00,153.0,19.0,42.0,1.0,0.0,-1.0,0.0,36.0,26.8,6.7,45.0,-2.0,280.0,0.0,22.0,8.0,0.0,19.0,21.0,69.0,1360.0,1180.0,59.0,1.0,2729.507449795,758.3707997950002,44.937479651873446,-1.6923850735155952,24.06252,1.692385,36.0,44.937479651873446,8.93748,0.19888698852801365,0.8083314,
2018-12-28 14:00:00,153.0,19.0,42.0,0.0,0.0,0.0,0.0,42.0,28.6,6.5,48.0,-3.0,440.0,0.0,22.0,8.0,0.0,21.0,25.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,23.384915,2.500826,42.0,47.61508484535182,5.615085,0.11792659864488604,0.887958,
2018-12-28 15:00:00,153.0,19.0,42.0,0.0,0.0,-1.0,0.0,36.0,28.6,6.7,48.0,-2.0,280.0,0.0,22.0,8.0,0.0,20.0,21.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,26.384915,1.692385,36.0,47.61508484535182,11.615085,0.24393708501674266,0.7644356,
2018-12-28 16:00:00,153.0,19.0,56.0,0.0,0.0,0.0,0.0,42.0,28.0,6.5,47.0,-3.0,420.0,0.0,22.0,8.0,-1.0,20.0,31.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,24.263192,1.500826,42.0,46.73680772378418,4.736808,0.10135069617922271,0.903797,
2018-12-28 17:00:00,153.0,19.0,56.0,0.0,0.0,0.0,0.0,41.0,28.6,6.5,48.0,-3.0,340.0,0.0,22.0,8.0,-3.0,21.0,29.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,738.7574997950001,47.61508484535182,-2.5008259471920837,23.384915,0.0,41.0,47.61508484535182,6.615085,0.1389283463735288,0.8680043,
2018-12-28 18:00:00,153.0,19.0,56.0,1.0,0.0,-1.0,-1.0,38.0,28.6,6.2,48.0,-4.0,320.0,0.0,22.0,8.0,-1.0,21.0,27.0,77.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,29.384915,2.74449,38.0,47.61508484535182,9.615085,0.20193358955945712,0.8127889,
2018-12-28 19:00:00,153.0,19.0,56.0,0.0,0.0,1.0,-1.0,45.0,28.6,6.2,48.0,-4.0,680.0,0.0,22.0,8.0,-4.0,21.0,39.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,709.3375497950001,47.61508484535182,-3.744489872362294,24.384915,0.0,45.0,47.61508484535182,2.615085,0.054921355458957766,0.9490828,
2018-12-28 20:00:00,153.0,19.0,70.0,0.0,0.0,1.0,-1.0,39.0,28.0,6.5,47.0,-3.0,520.0,0.0,22.0,8.0,-3.0,21.0,36.0,75.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,738.7574997950001,46.73680772378418,-2.5008259471920837,28.263192,0.0,39.0,46.73680772378418,7.736808,0.16553993258856592,0.842868,
2018-12-28 21:00:00,153.0,19.0,56.0,0.0,-1.0,0.0,-1.0,43.0,28.0,6.2,47.0,-4.0,540.0,0.0,22.0,8.0,-4.0,21.0,34.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,709.3375497950001,46.73680772378418,-3.744489872362294,26.263192,0.0,43.0,46.73680772378418,3.736808,0.07827938603733213,0.9259764,
2018-12-28 22:00:00,153.0,19.0,70.0,0.0,-1.0,0.0,-1.0,44.0,28.6,6.0,48.0,-5.0,420.0,0.0,22.0,8.0,-5.0,21.0,34.0,76.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,28.384915,0.0,44.0,47.61508484535182,3.615085,0.07436138415678699,0.9307595,
2018-12-28 23:00:00,153.0,19.0,70.0,1.0,-1.0,-1.0,-1.0,45.0,28.6,6.0,48.0,-5.0,360.0,0.0,22.0,8.0,-4.0,21.0,31.0,74.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,689.724249795,47.61508484535182,-4.595461408315032,26.384915,0.595461,45.0,47.61508484535182,2.615085,0.05379163706735839,0.9499127,
2018-12-29 00:00:00,153.0,19.0,70.0,0.0,0.0,-3.0,0.0,30.0,28.0,6.0,47.0,-5.0,280.0,0.0,22.0,8.0,0.0,20.0,25.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,689.724249795,46.73680772378418,-4.595461408315032,26.263192,4.595461,30.0,46.73680772378418,16.736808,0.3581076418165955,0.6739515,
2018-12-29 01:00:00,153.0,19.0,70.0,0.0,0.0,-1.0,0.0,29.0,27.4,6.5,46.0,-3.0,340.0,0.0,22.0,8.0,0.0,20.0,25.0,76.0,1360.0,1180.0,60.0,0.0,2788.347349795,738.7574997950001,45.84443855943209,-2.5008259471920837,30.155561,2.500826,29.0,45.84443855943209,16.844439,0.36742600693349325,0.6515804,
2018-12-29 02:00:00,153.0,19.0,28.0,0.0,2.0,0.0,2.0,36.0,25.0,7.2,42.0,0.0,220.0,0.0,22.0,8.0,2.0,18.0,13.0,64.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,21.87639,1.738276,36.0,42.123610354308255,6.12361,0.15261861896090514,0.8537187,
2018-12-29 03:00:00,153.0,19.0,28.0,0.0,3.0,1.0,3.0,36.0,25.0,7.2,42.0,0.0,220.0,0.0,22.0,8.0,4.0,17.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,19.87639,3.738276,36.0,42.123610354308255,6.12361,0.15651955288747205,0.8537187,
2018-12-29 04:00:00,153.0,19.0,28.0,0.0,5.0,2.0,5.0,36.0,25.0,7.4,42.0,1.0,200.0,0.0,22.0,8.0,5.0,18.0,12.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,18.87639,3.981701,36.0,42.123610354308255,6.12361,0.16495189830827822,0.8510263,
2018-12-29 05:00:00,153.0,19.0,35.1,1.0,4.0,3.0,5.0,37.0,28.0,7.4,47.0,1.0,300.0,0.0,22.0,8.0,4.0,20.0,18.0,68.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,2.981701,37.0,46.73680772378418,9.736808,0.2278318975748206,0.787027,
2018-12-29 07:00:00,153.0,19.0,28.0,0.0,4.0,1.0,4.0,36.0,25.6,7.2,43.0,0.0,240.0,0.0,22.0,8.0,4.0,18.0,15.0,61.0,1360.0,1180.0,60.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,17.922355,3.738276,36.0,43.07764542076404,7.077645,0.1811174886253323,0.8346959,
2018-12-29 08:00:00,153.0,19.0,42.0,0.0,4.0,2.0,4.0,36.0,25.0,7.4,42.0,1.0,240.0,0.0,22.0,8.0,4.0,17.0,14.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,19.87639,2.981701,36.0,42.123610354308255,6.12361,0.16062513343015494,0.8510263,
2018-12-29 09:00:00,153.0,19.0,42.0,0.0,3.0,1.0,3.0,36.0,25.6,7.2,43.0,0.0,240.0,0.0,22.0,8.0,3.0,18.0,15.0,63.0,1360.0,1180.0,60.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,19.922355,2.738276,36.0,43.07764542076404,7.077645,0.17659832372121106,0.8346959,
2018-12-29 10:00:00,153.0,19.0,42.0,0.0,3.0,1.0,3.0,40.0,26.8,7.2,45.0,0.0,260.0,0.0,22.0,8.0,3.0,19.0,17.0,67.0,1360.0,1180.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,22.06252,2.738276,40.0,44.937479651873446,4.93748,0.11773430451678159,0.8894819,
2018-12-29 11:00:00,153.0,19.0,42.0,0.0,2.0,0.0,2.0,38.0,28.0,7.0,47.0,-1.0,260.0,0.0,22.0,8.0,2.0,20.0,18.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,26.263192,2.508861,38.0,46.73680772378418,8.736808,0.19529350538248405,0.8150771,
2018-12-29 12:00:00,153.0,19.0,42.0,1.0,2.0,1.0,2.0,44.0,28.6,7.2,48.0,0.0,280.0,0.0,22.0,8.0,0.0,21.0,21.0,73.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,25.384915,0.0,44.0,47.61508484535182,3.615085,0.07925196264034523,0.9236573,
2018-12-29 13:00:00,153.0,19.0,70.0,0.0,2.0,1.0,1.0,32.0,28.0,7.0,47.0,-1.0,560.0,0.0,22.0,8.0,0.0,20.0,28.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,22.263192,0.508861,32.0,46.73680772378418,14.736808,0.3294112555144435,0.6880813,
2018-12-29 14:00:00,153.0,19.0,56.0,0.0,3.0,1.0,1.0,44.0,28.6,7.0,48.0,-1.0,360.0,0.0,22.0,8.0,0.0,21.0,27.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,19.384915,0.508861,44.0,47.61508484535182,3.615085,0.08102831166926795,0.9248797,
2018-12-29 15:00:00,153.0,19.0,56.0,0.0,2.0,2.0,1.0,45.0,28.6,7.0,48.0,-1.0,480.0,0.0,22.0,8.0,0.0,21.0,27.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,20.384915,0.508861,45.0,47.61508484535182,2.615085,0.05732939024153712,0.9456594,
2018-12-29 16:00:00,153.0,19.0,56.0,0.0,2.0,3.0,2.0,45.0,28.6,7.2,48.0,0.0,520.0,0.0,22.0,8.0,0.0,21.0,29.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.0,45.0,47.61508484535182,2.615085,0.05732939024153712,0.9447751,
2018-12-29 17:00:00,153.0,19.0,56.0,1.0,2.0,0.0,2.0,36.0,28.0,7.0,47.0,-1.0,320.0,0.0,22.0,8.0,2.0,20.0,24.0,73.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,26.263192,2.508861,36.0,46.73680772378418,10.736808,0.23999942209313718,0.7727451,
2018-12-29 19:00:00,153.0,19.0,56.0,0.0,1.0,2.0,1.0,43.0,28.6,7.0,48.0,-1.0,720.0,0.0,22.0,8.0,-1.0,20.0,29.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,21.384915,0.0,43.0,47.61508484535182,4.615085,0.09900411026410882,0.9041,
2018-12-29 20:00:00,153.0,19.0,56.0,0.0,1.0,1.0,1.0,44.0,28.6,7.0,48.0,-1.0,440.0,0.0,22.0,8.0,-1.0,20.0,29.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,21.384915,0.0,44.0,47.61508484535182,3.615085,0.0775518270961696,0.9248797,
2018-12-29 21:00:00,153.0,19.0,70.0,0.0,1.0,1.0,1.0,45.0,28.6,6.7,48.0,-2.0,560.0,0.0,22.0,8.0,-2.0,21.0,31.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,23.384915,0.0,45.0,47.61508484535182,2.615085,0.05609954392823037,0.9469637,
2018-12-29 22:00:00,153.0,19.0,70.0,0.0,1.0,4.0,1.0,44.0,28.0,7.0,47.0,-1.0,560.0,0.0,22.0,8.0,-1.0,21.0,33.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,24.263192,0.0,44.0,46.73680772378418,2.736808,0.05983819457904137,0.9420728,
2018-12-29 23:00:00,153.0,19.0,70.0,1.0,1.0,0.0,0.0,36.0,28.0,6.7,47.0,-2.0,360.0,0.0,22.0,8.0,1.0,20.0,28.0,73.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,758.3707997950002,46.73680772378418,-1.6923850735155952,26.263192,2.692385,36.0,46.73680772378418,10.736808,0.23475201996698636,0.7782989,
2018-12-30 00:00:00,153.0,19.0,70.0,0.0,2.0,0.0,1.0,36.0,28.6,7.0,48.0,-1.0,340.0,0.0,22.0,8.0,1.0,20.0,26.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,23.384915,1.508861,36.0,47.61508484535182,11.615085,0.25463254183081013,0.7586423,
2018-12-30 01:00:00,153.0,19.0,70.0,0.0,2.0,1.0,2.0,38.0,28.6,7.0,48.0,-1.0,340.0,0.0,22.0,8.0,2.0,20.0,25.0,76.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,28.384915,2.508861,38.0,47.61508484535182,9.615085,0.21078739703319394,0.8002017,
2018-12-30 02:00:00,153.0,19.0,84.0,0.0,2.0,3.0,2.0,43.0,28.0,7.0,47.0,-1.0,500.0,0.0,22.0,8.0,0.0,20.0,35.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,20.263192,0.508861,43.0,46.73680772378418,3.736808,0.08352871360585118,0.9209069,
2018-12-30 03:00:00,153.0,19.0,84.0,0.0,3.0,3.0,3.0,37.0,27.4,7.2,46.0,0.0,480.0,0.0,22.0,8.0,0.0,20.0,31.0,71.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,25.155561,0.0,37.0,45.84443855943209,8.844439,0.20643143654995846,0.8059695,
2018-12-30 04:00:00,153.0,19.0,84.0,1.0,2.0,1.0,2.0,32.0,28.0,7.2,47.0,0.0,380.0,0.0,22.0,8.0,1.0,20.0,28.0,72.0,1360.0,1180.0,52.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,0.738276,32.0,46.73680772378418,14.736808,0.3294112555144435,0.6829095,
2019-01-02 01:00:00,153.0,19.0,84.0,0.0,4.0,1.0,4.0,33.0,28.6,7.2,48.0,0.0,280.0,0.0,22.0,8.0,4.0,20.0,19.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,3.738276,33.0,47.61508484535182,14.615085,0.33509243537692146,0.6913612,
2019-01-02 02:00:00,153.0,19.0,77.1,0.0,5.0,1.0,4.0,31.0,26.8,7.2,45.0,0.0,240.0,0.0,22.0,8.0,4.0,19.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,25.06252,3.738276,31.0,44.937479651873446,13.93748,0.34898246262633653,0.6880304,
2019-01-02 03:00:00,153.0,19.0,77.1,0.0,5.0,2.0,5.0,36.0,26.2,7.4,44.0,1.0,260.0,0.0,22.0,8.0,5.0,19.0,16.0,69.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,24.984597,3.981701,36.0,44.01540253572364,8.015403,0.20544201723052485,0.8135827,
2019-01-02 04:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,35.0,25.6,7.7,43.0,2.0,320.0,0.0,22.0,8.0,5.0,18.0,20.0,63.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,2.87184,35.0,43.07764542076404,8.077645,0.21213614735734673,0.8027412,
2019-01-02 05:00:00,153.0,19.0,91.1,0.0,6.0,3.0,5.0,32.0,28.0,7.4,47.0,1.0,380.0,0.0,22.0,8.0,5.0,20.0,25.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,26.263192,3.981701,32.0,46.73680772378418,14.736808,0.36175657405270656,0.6776621,
2019-01-02 06:00:00,153.0,19.0,77.1,0.0,6.0,3.0,5.0,36.0,28.0,7.4,47.0,1.0,340.0,0.0,22.0,8.0,5.0,20.0,22.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,3.981701,36.0,46.73680772378418,10.736808,0.2635652767099695,0.765154,
2019-01-02 08:00:00,153.0,19.0,42.0,0.0,6.0,4.0,5.0,36.0,28.6,7.7,48.0,2.0,340.0,0.0,22.0,8.0,5.0,20.0,22.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,21.384915,2.87184,36.0,47.61508484535182,11.615085,0.27910756503713685,0.74465,
2019-01-02 09:00:00,153.0,19.0,56.0,0.0,6.0,3.0,5.0,34.0,26.8,7.7,45.0,2.0,340.0,0.0,22.0,8.0,5.0,19.0,22.0,69.0,1360.0,1180.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,24.06252,2.87184,34.0,44.937479651873446,10.93748,0.2808985095539884,0.744507,
2019-01-02 10:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,37.0,27.4,7.4,46.0,1.0,380.0,0.0,22.0,8.0,4.0,19.0,23.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,21.155561,2.981701,37.0,45.84443855943209,8.844439,0.21653961498652008,0.8026946,
2019-01-02 11:00:00,153.0,19.0,84.0,0.0,5.0,4.0,5.0,35.0,28.0,7.7,47.0,2.0,340.0,0.0,22.0,8.0,4.0,20.0,24.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,26.263192,1.87184,35.0,46.73680772378418,11.736808,0.28121000718777184,0.7368939,
2019-01-02 12:00:00,153.0,19.0,70.0,1.0,5.0,4.0,4.0,39.0,28.0,7.2,47.0,0.0,520.0,0.0,22.0,8.0,2.0,20.0,37.0,71.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,1.738276,39.0,46.73680772378418,7.736808,0.18537134059706953,0.8335278,
2019-01-02 13:00:00,153.0,19.0,7.1,0.0,5.0,3.0,5.0,23.0,26.8,7.4,45.0,1.0,1000.0,0.0,22.0,8.0,4.0,19.0,23.0,66.0,1360.0,1180.0,40.0,2.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,21.06252,2.981701,23.0,44.937479651873446,21.93748,0.549295553731091,0.5005034,
2019-01-02 14:00:00,153.0,19.0,7.1,0.0,5.0,3.0,6.0,41.0,26.2,7.7,44.0,2.0,220.0,0.0,22.0,8.0,6.0,19.0,12.0,69.0,1360.0,1180.0,6.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,24.984597,3.87184,41.0,44.01540253572364,3.015403,0.07728750196128335,0.9280114,
2019-01-02 15:00:00,153.0,19.0,7.1,0.0,4.0,5.0,6.0,9.0,25.0,8.2,42.0,4.0,0.0,0.0,22.0,0.0,5.0,0.0,0.0,33.0,0.0,0.0,37.0,3.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,0.0,1.084367,9.0,42.123610354308255,33.12361,0.8688476692569276,0.1330708,
2019-01-02 16:00:00,153.0,19.0,7.1,0.0,6.0,3.0,5.0,42.0,26.8,7.7,45.0,2.0,280.0,0.0,22.0,8.0,6.0,19.0,12.0,68.0,1360.0,1180.0,38.0,2.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,23.06252,3.87184,42.0,44.937479651873446,2.93748,0.07544093830065515,0.9313822,
2019-01-02 18:00:00,153.0,19.0,7.1,1.0,5.0,1.0,5.0,43.0,27.4,7.2,46.0,0.0,200.0,0.0,22.0,8.0,6.0,20.0,12.0,69.0,1360.0,1180.0,50.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,23.155561,5.738276,43.0,45.84443855943209,2.844439,0.06964079077402673,0.9375983,
2019-01-02 20:00:00,153.0,19.0,7.1,0.0,4.0,4.0,7.0,20.0,25.6,8.2,43.0,4.0,0.0,0.0,22.0,0.0,6.0,0.0,0.0,40.0,0.0,0.0,15.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,0.0,2.084367,20.0,43.07764542076404,23.077645,0.5905587389289738,0.4107135,
2019-01-02 21:00:00,153.0,19.0,7.1,0.0,5.0,5.0,6.0,11.0,25.6,8.2,43.0,4.0,0.0,0.0,22.0,0.0,6.0,0.0,0.0,32.0,0.0,0.0,10.0,4.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,0.0,2.084367,11.0,43.07764542076404,32.077645,0.8424272206313419,0.180899,
2019-01-02 22:00:00,153.0,19.0,7.1,0.0,5.0,-3.0,4.0,40.0,26.2,6.2,44.0,-4.0,220.0,0.0,22.0,8.0,5.0,19.0,16.0,59.0,1360.0,1180.0,31.0,3.0,2670.667549795,709.3375497950001,44.01540253572364,-3.744489872362294,14.984597,8.74449,40.0,44.01540253572364,4.015403,0.10291840501513166,0.9159252,
2019-01-02 23:00:00,153.0,19.0,7.1,1.0,6.0,6.0,13.0,38.0,24.4,8.7,41.0,6.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,49.0,0.0,0.0,37.0,4.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,7.84734,4.368439,38.0,41.15266006868552,3.15266,0.08968482026224904,0.9112454,
2019-01-03 00:00:00,153.0,19.0,63.1,0.0,6.0,-7.0,5.0,37.0,24.4,5.2,41.0,-8.0,180.0,0.0,22.0,8.0,5.0,17.0,14.0,59.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,611.2710497950001,41.15266006868552,-8.194839855873624,17.84734,13.19484,37.0,41.15266006868552,4.15266,0.11813216956799373,0.9158486,
2019-01-03 01:00:00,153.0,19.0,91.1,0.0,6.0,4.0,5.0,35.0,26.8,7.7,45.0,2.0,320.0,0.0,22.0,8.0,6.0,19.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,21.06252,3.87184,35.0,44.937479651873446,9.93748,0.25521631314732174,0.7678664,
2019-01-03 02:00:00,153.0,19.0,91.1,0.0,7.0,4.0,6.0,33.0,26.2,7.9,44.0,3.0,340.0,0.0,22.0,8.0,6.0,18.0,21.0,64.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,3.147817,33.0,44.01540253572364,11.015403,0.2975897125357211,0.732397,
2019-01-03 03:00:00,153.0,19.0,77.1,0.0,7.0,4.0,7.0,39.0,25.0,8.2,42.0,4.0,200.0,0.0,22.0,8.0,7.0,17.0,12.0,55.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,12.87639,3.084367,39.0,42.123610354308255,3.12361,0.08893191697808647,0.9182472,
2019-01-03 04:00:00,153.0,19.0,77.1,0.0,8.0,4.0,8.0,36.0,26.2,7.9,44.0,3.0,220.0,0.0,22.0,8.0,8.0,18.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,17.984597,5.147817,36.0,44.01540253572364,8.015403,0.22255486363228982,0.8052776,
2019-01-03 05:00:00,153.0,19.0,77.1,0.0,8.0,5.0,8.0,44.0,28.6,7.9,48.0,3.0,300.0,0.0,22.0,8.0,8.0,20.0,18.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,19.384915,5.147817,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9192393,
2019-01-03 06:00:00,153.0,19.0,70.0,0.0,9.0,6.0,8.0,36.0,26.8,8.7,45.0,6.0,220.0,0.0,22.0,8.0,9.0,19.0,12.0,66.0,1360.0,1180.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,3.368439,36.0,44.937479651873446,8.93748,0.24869523646559014,0.7726175,
2019-01-03 07:00:00,153.0,19.0,56.0,1.0,8.0,5.0,8.0,33.0,25.0,7.9,42.0,3.0,420.0,0.0,22.0,8.0,8.0,17.0,24.0,66.0,1360.0,1180.0,58.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,23.87639,5.147817,33.0,42.123610354308255,9.12361,0.267369422674471,0.7676782,
2019-01-03 08:00:00,153.0,19.0,42.0,0.0,8.0,6.0,8.0,36.0,25.6,8.4,43.0,5.0,280.0,0.0,22.0,8.0,8.0,18.0,14.0,54.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,10.922355,3.389789,36.0,43.07764542076404,7.077645,0.2017708120115275,0.8160094,
2019-01-03 09:00:00,153.0,19.0,56.0,0.0,8.0,5.0,8.0,35.0,25.0,8.4,42.0,5.0,280.0,0.0,22.0,8.0,8.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,3.389789,35.0,42.123610354308255,7.12361,0.2087589773190753,0.8101049,
2019-01-03 10:00:00,153.0,19.0,56.0,0.0,8.0,5.0,8.0,35.0,25.6,8.4,43.0,5.0,280.0,0.0,22.0,8.0,8.0,18.0,15.0,62.0,1360.0,1180.0,56.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,18.922355,3.389789,35.0,43.07764542076404,8.077645,0.23027899686842943,0.7900134,
2019-01-03 11:00:00,153.0,19.0,56.0,0.0,8.0,8.0,16.0,28.0,25.0,9.2,42.0,8.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,51.0,0.0,0.0,49.0,2.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,8.87639,4.717677,28.0,42.123610354308255,14.12361,0.41389553606296037,0.5946301,
2019-01-03 12:00:00,153.0,19.0,84.0,0.0,8.0,8.0,8.0,43.0,27.4,8.4,46.0,5.0,540.0,0.0,22.0,8.0,5.0,19.0,23.0,62.0,1360.0,1180.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,16.155561,0.389789,43.0,45.84443855943209,2.844439,0.07516134756585181,0.9310175,
2019-01-03 13:00:00,153.0,19.0,56.0,0.0,8.0,8.0,8.0,43.0,28.6,8.4,48.0,5.0,580.0,0.0,22.0,8.0,5.0,20.0,22.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8926846,
2019-01-03 14:00:00,153.0,19.0,56.0,0.0,8.0,8.0,8.0,43.0,28.6,8.4,48.0,5.0,560.0,0.0,22.0,8.0,5.0,20.0,22.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8926846,
2019-01-03 15:00:00,153.0,19.0,56.0,1.0,8.0,8.0,8.0,44.0,28.6,8.4,48.0,5.0,440.0,0.0,22.0,7.0,5.0,20.0,22.0,62.0,1140.0,1110.0,59.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9159378,
2019-01-03 16:00:00,153.0,19.0,70.0,0.0,8.0,5.0,8.0,35.0,28.6,8.2,48.0,4.0,320.0,0.0,22.0,8.0,8.0,20.0,19.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,18.384915,4.084367,35.0,47.61508484535182,12.615085,0.3184414484847475,0.7113217,
2019-01-03 17:00:00,153.0,19.0,70.0,0.0,9.0,6.0,8.0,37.0,28.6,8.2,48.0,4.0,340.0,0.0,22.0,8.0,8.0,20.0,20.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,4.084367,37.0,47.61508484535182,10.615085,0.2748947734418292,0.7570888,
2019-01-03 18:00:00,153.0,19.0,84.0,0.0,9.0,9.0,8.0,44.0,28.0,8.7,47.0,6.0,540.0,0.0,22.0,8.0,6.0,20.0,24.0,63.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,16.263192,0.368439,44.0,46.73680772378418,2.736808,0.07252356956190245,0.9334195,
2019-01-03 19:00:00,153.0,19.0,70.0,0.0,9.0,9.0,8.0,44.0,28.6,8.7,48.0,6.0,500.0,0.0,22.0,8.0,6.0,20.0,23.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,16.384915,0.368439,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9138928,
2019-01-03 20:00:00,153.0,19.0,70.0,1.0,9.0,8.0,8.0,41.0,28.6,8.4,48.0,5.0,420.0,0.0,22.0,7.0,5.0,20.0,23.0,63.0,1140.0,1110.0,58.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,41.0,47.61508484535182,6.615085,0.17130831193282414,0.8461783,
2019-01-03 21:00:00,153.0,19.0,56.0,0.0,8.0,7.0,8.0,37.0,28.0,8.2,47.0,4.0,720.0,0.0,22.0,8.0,8.0,20.0,22.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,4.084367,37.0,46.73680772378418,9.736808,0.25135803831407755,0.772617,
2019-01-03 22:00:00,153.0,19.0,84.0,0.0,8.0,8.0,8.0,44.0,28.6,8.4,48.0,5.0,520.0,0.0,22.0,8.0,5.0,20.0,25.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9159378,
2019-01-03 23:00:00,153.0,19.0,70.0,0.0,8.0,7.0,8.0,42.0,28.6,8.4,48.0,5.0,400.0,0.0,22.0,8.0,5.0,20.0,23.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8694314,
2019-01-04 00:00:00,153.0,19.0,70.0,0.0,8.0,7.0,8.0,43.0,28.6,8.7,48.0,6.0,360.0,0.0,22.0,8.0,7.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,1.368439,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8900739,
2019-01-04 01:00:00,153.0,19.0,56.0,0.0,9.0,6.0,9.0,36.0,26.8,8.7,45.0,6.0,240.0,0.0,22.0,8.0,9.0,19.0,13.0,67.0,1360.0,1180.0,40.0,1.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,22.06252,3.368439,36.0,44.937479651873446,8.93748,0.24869523646559014,0.7726175,
2019-01-04 02:00:00,153.0,19.0,56.0,0.0,9.0,4.0,8.0,32.0,23.8,7.9,40.0,3.0,380.0,0.0,22.0,8.0,9.0,17.0,20.0,64.0,1360.0,1180.0,33.0,1.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,23.835886,6.147817,32.0,40.164114470573566,8.164114,0.2619716343202657,0.7811929,
2019-01-04 03:00:00,153.0,19.0,56.0,0.0,10.0,9.0,12.0,23.0,25.6,9.5,43.0,9.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,49.0,0.0,0.0,27.0,2.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,5.922355,4.756171,23.0,43.07764542076404,20.077645,0.6069853142387376,0.4236163,
2019-01-04 04:00:00,153.0,19.0,56.0,1.0,10.0,1.0,8.0,36.0,23.2,7.2,39.0,0.0,300.0,0.0,22.0,8.0,9.0,16.0,18.0,61.0,1360.0,1180.0,54.0,2.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,21.842753,8.738276,36.0,39.15724672182836,3.157247,0.10828344082421028,0.9188275,
2019-01-04 05:00:00,153.0,19.0,49.1,0.0,10.0,7.0,10.0,37.0,28.0,8.7,47.0,6.0,300.0,0.0,22.0,7.0,10.0,20.0,15.0,60.0,1140.0,1110.0,55.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,13.263192,4.368439,37.0,46.73680772378418,9.736808,0.2650422996251845,0.7631249,
2019-01-04 06:00:00,153.0,19.0,42.0,0.0,10.0,10.0,14.0,28.0,25.6,9.9,43.0,10.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,56.0,0.0,0.0,35.0,2.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,12.922355,6.505709,28.0,43.07764542076404,15.077645,0.45582582460767335,0.5510381,
2019-01-04 07:00:00,153.0,19.0,56.0,0.0,10.0,9.0,10.0,40.0,26.2,8.9,44.0,7.0,460.0,0.0,22.0,7.0,10.0,18.0,23.0,65.0,1140.0,1110.0,29.0,2.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,20.984597,3.700641,40.0,44.01540253572364,4.015403,0.11804661126038257,0.893536,
2019-01-04 08:00:00,153.0,19.0,56.0,0.0,10.0,9.0,10.0,36.0,24.4,8.9,41.0,7.0,540.0,0.0,22.0,7.0,10.0,17.0,22.0,61.0,1140.0,1110.0,29.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,19.84734,3.700641,36.0,41.15266006868552,5.15266,0.1654003217908003,0.8521615,
2019-01-04 09:00:00,153.0,19.0,56.0,0.0,10.0,10.0,11.0,19.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,41.0,0.0,0.0,31.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,0.0,3.756171,19.0,41.15266006868552,22.15266,0.7111001099475204,0.3268476,
2019-01-04 10:00:00,153.0,19.0,56.0,0.0,9.0,5.0,9.0,30.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,9.0,17.0,13.0,62.0,1360.0,1180.0,41.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,5.084367,30.0,42.123610354308255,12.12361,0.3660111283256636,0.6826943,
2019-01-04 11:00:00,153.0,19.0,56.0,0.0,9.0,9.0,10.0,15.0,24.4,9.2,41.0,8.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,34.0,0.0,0.0,55.0,2.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,0.0,2.717677,15.0,41.15266006868552,26.15266,0.8133902434240858,0.2278595,
2019-01-04 12:00:00,153.0,19.0,56.0,1.0,8.0,3.0,8.0,33.0,25.6,7.9,43.0,3.0,300.0,0.0,22.0,8.0,8.0,18.0,17.0,65.0,1360.0,1180.0,58.0,2.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,5.147817,33.0,43.07764542076404,10.077645,0.2872953665822332,0.749471,
2019-01-04 13:00:00,153.0,19.0,42.0,0.0,8.0,6.0,9.0,37.0,28.6,8.4,48.0,5.0,420.0,0.0,22.0,8.0,9.0,20.0,17.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,4.389789,37.0,47.61508484535182,10.615085,0.2679556295648199,0.7531655,
2019-01-04 14:00:00,153.0,19.0,56.0,0.0,8.0,6.0,9.0,39.0,28.0,8.4,47.0,5.0,280.0,0.0,22.0,8.0,8.0,20.0,16.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,3.389789,39.0,46.73680772378418,7.736808,0.19972755770604306,0.8163439,
2019-01-04 15:00:00,153.0,19.0,56.0,0.0,8.0,6.0,8.0,35.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,8.0,8.0,20.0,17.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,3.389789,35.0,46.73680772378418,11.736808,0.30298851892211204,0.721392,
2019-01-04 16:00:00,153.0,19.0,56.0,0.0,8.0,8.0,8.0,40.0,28.0,8.7,47.0,6.0,460.0,0.0,22.0,8.0,7.0,19.0,21.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,1.368439,40.0,46.73680772378418,6.736808,0.1739123174020258,0.8361083,
2019-01-04 17:00:00,153.0,19.0,56.0,0.0,8.0,8.0,8.0,44.0,28.6,8.7,48.0,6.0,580.0,0.0,22.0,8.0,6.0,20.0,21.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,16.384915,0.368439,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9138928,
2019-01-04 18:00:00,153.0,19.0,56.0,1.0,7.0,8.0,8.0,44.0,28.0,8.4,47.0,5.0,620.0,0.0,22.0,8.0,5.0,20.0,21.0,63.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,16.263192,0.389789,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9350337,
2019-01-04 19:00:00,153.0,19.0,84.0,0.0,7.0,7.0,8.0,43.0,29.2,7.9,49.0,3.0,620.0,0.0,22.0,8.0,7.0,21.0,29.0,66.0,1360.0,1180.0,60.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,17.520261,4.147817,43.0,48.47973917390766,5.479739,0.13210639963346166,0.8799029,
2019-01-04 20:00:00,153.0,19.0,56.0,0.0,7.0,8.0,8.0,44.0,28.6,8.4,48.0,5.0,500.0,0.0,22.0,8.0,5.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9159378,
2019-01-04 21:00:00,153.0,19.0,56.0,0.0,7.0,8.0,8.0,44.0,28.6,8.4,48.0,5.0,520.0,0.0,22.0,8.0,5.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9159378,
2019-01-04 22:00:00,153.0,19.0,56.0,0.0,7.0,7.0,8.0,44.0,28.6,8.4,48.0,5.0,520.0,0.0,22.0,8.0,5.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9159378,
2019-01-04 23:00:00,153.0,19.0,56.0,0.0,7.0,7.0,8.0,43.0,28.6,8.4,48.0,5.0,540.0,0.0,22.0,8.0,5.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8926846,
2019-01-05 00:00:00,153.0,19.0,56.0,1.0,7.0,7.0,8.0,43.0,28.6,8.4,48.0,5.0,380.0,0.0,22.0,8.0,5.0,20.0,22.0,63.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8926846,
2019-01-05 01:00:00,153.0,19.0,70.0,0.0,7.0,5.0,8.0,43.0,28.6,7.9,48.0,3.0,280.0,0.0,22.0,8.0,7.0,20.0,19.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,4.147817,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8968993,
2019-01-05 02:00:00,153.0,19.0,84.0,0.0,8.0,5.0,8.0,34.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,8.0,8.0,20.0,19.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,17.263192,4.084367,34.0,46.73680772378418,12.736808,0.3288037592261293,0.7025582,
2019-01-05 03:00:00,153.0,19.0,84.0,0.0,8.0,8.0,8.0,43.0,28.0,8.7,47.0,6.0,460.0,0.0,22.0,8.0,6.0,19.0,23.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,19.263192,0.368439,43.0,46.73680772378418,3.736808,0.09646659648997408,0.9090917,
2019-01-05 04:00:00,153.0,19.0,56.0,0.0,8.0,7.0,8.0,45.0,28.6,8.4,48.0,5.0,540.0,0.0,22.0,8.0,8.0,20.0,18.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,16.384915,3.389789,45.0,47.61508484535182,2.615085,0.06601235388510944,0.939191,
2019-01-05 05:00:00,153.0,19.0,56.0,0.0,8.0,8.0,9.0,44.0,28.0,8.7,47.0,6.0,380.0,0.0,22.0,7.0,6.0,20.0,19.0,62.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,15.263192,0.368439,44.0,46.73680772378418,2.736808,0.07065135618595683,0.9334195,
2019-01-05 06:00:00,153.0,19.0,84.0,1.0,8.0,6.0,8.0,45.0,28.6,8.4,48.0,5.0,300.0,0.0,22.0,7.0,7.0,20.0,19.0,62.0,1140.0,1110.0,57.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,2.389789,45.0,47.61508484535182,2.615085,0.06601235388510944,0.939191,
2019-01-05 07:00:00,153.0,19.0,70.0,0.0,8.0,8.0,8.0,41.0,28.0,8.7,47.0,6.0,440.0,0.0,22.0,8.0,7.0,19.0,22.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,20.263192,1.368439,41.0,46.73680772378418,5.736808,0.14809707709800857,0.8604361,
2019-01-05 08:00:00,153.0,19.0,56.0,0.0,8.0,8.0,9.0,44.0,28.6,8.7,48.0,6.0,660.0,0.0,22.0,8.0,6.0,20.0,22.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9138928,
2019-01-05 09:00:00,153.0,19.0,56.0,0.0,8.0,8.0,8.0,44.0,28.0,8.7,47.0,6.0,620.0,0.0,22.0,8.0,6.0,20.0,22.0,63.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,16.263192,0.368439,44.0,46.73680772378418,2.736808,0.07065135618595683,0.9334195,
2019-01-05 10:00:00,153.0,19.0,70.0,0.0,8.0,8.0,8.0,45.0,28.6,8.4,48.0,5.0,600.0,0.0,22.0,8.0,5.0,20.0,21.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,16.384915,0.389789,45.0,47.61508484535182,2.615085,0.06601235388510944,0.939191,
2019-01-05 11:00:00,153.0,19.0,42.0,0.0,8.0,6.0,8.0,41.0,28.0,8.4,47.0,5.0,240.0,0.0,22.0,8.0,8.0,20.0,13.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,3.389789,41.0,46.73680772378418,5.736808,0.14809707709800857,0.8638198,
2019-01-05 13:00:00,153.0,19.0,70.0,0.0,8.0,8.0,8.0,45.0,28.6,8.7,48.0,6.0,520.0,0.0,22.0,8.0,6.0,20.0,21.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,45.0,47.61508484535182,2.615085,0.06601235388510944,0.9377116,
2019-01-05 14:00:00,153.0,19.0,56.0,0.0,8.0,8.0,8.0,44.0,28.6,8.7,48.0,6.0,580.0,0.0,22.0,8.0,6.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,0.368439,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9138928,
2019-01-05 15:00:00,153.0,19.0,70.0,0.0,8.0,8.0,8.0,45.0,28.6,8.7,48.0,6.0,560.0,0.0,22.0,8.0,6.0,20.0,22.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,14.384915,0.368439,45.0,47.61508484535182,2.615085,0.06601235388510944,0.9377116,
2019-01-05 16:00:00,153.0,19.0,70.0,0.0,7.0,8.0,8.0,44.0,28.6,8.4,48.0,5.0,540.0,0.0,22.0,8.0,6.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,1.389789,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9159378,
2019-01-05 17:00:00,153.0,19.0,70.0,1.0,8.0,8.0,8.0,42.0,28.0,8.4,47.0,5.0,660.0,0.0,22.0,8.0,5.0,20.0,23.0,62.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,15.263192,0.389789,42.0,46.73680772378418,4.736808,0.12228183679399132,0.8875578,
2019-01-05 18:00:00,153.0,19.0,70.0,0.0,7.0,6.0,7.0,37.0,28.6,8.2,48.0,4.0,520.0,0.0,22.0,8.0,7.0,20.0,21.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,3.084367,37.0,47.61508484535182,10.615085,0.26135818847648773,0.7570888,
2019-01-05 19:00:00,153.0,19.0,56.0,0.0,7.0,8.0,8.0,44.0,28.6,8.4,48.0,5.0,480.0,0.0,22.0,8.0,5.0,20.0,23.0,61.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,13.384915,0.389789,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9159378,
2019-01-05 20:00:00,153.0,19.0,70.0,0.0,7.0,7.0,8.0,45.0,28.6,8.4,48.0,5.0,460.0,0.0,22.0,8.0,5.0,20.0,22.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,45.0,47.61508484535182,2.615085,0.06438703772151008,0.939191,
2019-01-05 21:00:00,153.0,19.0,70.0,0.0,6.0,6.0,7.0,45.0,28.6,8.2,48.0,4.0,360.0,0.0,22.0,8.0,4.0,20.0,21.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,14.384915,0.084367,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9401575,
2019-01-05 22:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,45.0,28.6,7.9,48.0,3.0,300.0,0.0,22.0,8.0,6.0,20.0,20.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,14.384915,3.147817,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9415792,
2019-01-06 00:00:00,153.0,19.0,84.0,0.0,7.0,7.0,7.0,45.0,28.6,8.2,48.0,4.0,580.0,0.0,22.0,8.0,4.0,20.0,22.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,0.084367,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9401575,
2019-01-06 01:00:00,153.0,19.0,70.0,0.0,6.0,6.0,7.0,45.0,28.6,7.9,48.0,3.0,640.0,0.0,22.0,8.0,4.0,20.0,24.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,1.147817,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9415792,
2019-01-06 02:00:00,153.0,19.0,70.0,0.0,6.0,7.0,7.0,45.0,28.6,8.2,48.0,4.0,620.0,0.0,22.0,8.0,4.0,20.0,23.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,0.084367,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9401575,
2019-01-06 03:00:00,153.0,19.0,84.0,0.0,6.0,6.0,6.0,45.0,28.6,7.9,48.0,3.0,660.0,0.0,22.0,8.0,4.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,1.147817,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9415792,
2019-01-06 04:00:00,153.0,19.0,84.0,1.0,7.0,8.0,7.0,42.0,27.4,8.2,46.0,4.0,660.0,0.0,22.0,8.0,4.0,19.0,25.0,62.0,1360.0,1180.0,59.0,1.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,16.155561,0.084367,42.0,45.84443855943209,3.844439,0.09897012655023957,0.9083103,
2019-01-06 05:00:00,153.0,19.0,70.0,0.0,7.0,4.0,7.0,41.0,28.6,7.7,48.0,2.0,300.0,0.0,22.0,8.0,6.0,20.0,19.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,17.384915,3.87184,41.0,47.61508484535182,6.615085,0.1628726130989989,0.8545717,
2019-01-06 06:00:00,153.0,19.0,84.0,0.0,6.0,4.0,6.0,34.0,28.0,7.7,47.0,2.0,320.0,0.0,22.0,8.0,6.0,20.0,21.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,3.87184,34.0,46.73680772378418,12.736808,0.312660925381338,0.7144767,
2019-01-06 07:00:00,153.0,19.0,84.0,0.0,7.0,9.0,7.0,44.0,28.0,8.2,47.0,4.0,600.0,0.0,22.0,8.0,4.0,20.0,28.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,0.084367,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9360875,
2019-01-06 08:00:00,153.0,19.0,70.0,0.0,7.0,7.0,7.0,45.0,28.6,8.2,48.0,4.0,660.0,0.0,22.0,8.0,4.0,20.0,22.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,0.084367,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9401575,
2019-01-06 09:00:00,153.0,19.0,84.0,1.0,7.0,8.0,7.0,44.0,28.0,8.2,47.0,4.0,740.0,0.0,22.0,8.0,4.0,20.0,25.0,64.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,17.263192,0.084367,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9360875,
2019-01-06 10:00:00,153.0,19.0,84.0,0.0,7.0,-2.0,5.0,20.0,17.3,5.7,29.0,-6.0,620.0,0.0,22.0,8.0,5.0,13.0,34.0,57.0,1360.0,1180.0,60.0,0.0,1797.8756997950002,660.3042997950001,28.086306441838985,-5.906966194072766,28.913694,10.906966,20.0,28.086306441838985,8.086306,0.38348612746874106,0.7621204,
2019-01-06 11:00:00,153.0,19.0,84.0,0.0,7.0,7.0,7.0,44.0,28.6,8.2,48.0,4.0,700.0,0.0,22.0,8.0,4.0,20.0,25.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,0.084367,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9172739,
2019-01-06 12:00:00,153.0,19.0,70.0,0.0,7.0,8.0,7.0,43.0,28.0,8.2,47.0,4.0,780.0,0.0,22.0,8.0,4.0,20.0,26.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,0.084367,43.0,46.73680772378418,3.736808,0.0940389581864514,0.9127346,
2019-01-06 13:00:00,153.0,19.0,70.0,0.0,7.0,7.0,7.0,45.0,28.6,8.2,48.0,4.0,680.0,0.0,22.0,8.0,4.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,0.084367,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9401575,
2019-01-06 14:00:00,153.0,19.0,70.0,0.0,6.0,5.0,6.0,45.0,28.6,7.9,48.0,3.0,460.0,0.0,22.0,8.0,3.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,0.147817,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9415792,
2019-01-06 15:00:00,153.0,19.0,84.0,1.0,6.0,6.0,6.0,39.0,28.0,7.9,47.0,3.0,440.0,0.0,22.0,8.0,4.0,19.0,25.0,65.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,18.263192,1.147817,39.0,46.73680772378418,7.736808,0.1899218037029167,0.8237012,
2019-01-06 16:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,36.0,28.6,7.7,48.0,2.0,300.0,0.0,22.0,8.0,6.0,20.0,19.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,18.384915,3.87184,36.0,47.61508484535182,11.615085,0.27910756503713685,0.74465,
2019-01-06 17:00:00,153.0,19.0,84.0,0.0,6.0,3.0,6.0,37.0,28.6,7.7,48.0,2.0,300.0,0.0,22.0,8.0,6.0,20.0,21.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,17.384915,3.87184,37.0,47.61508484535182,10.615085,0.2550778170811695,0.7666344,
2019-01-06 18:00:00,153.0,19.0,84.0,0.0,6.0,3.0,6.0,33.0,28.0,7.7,47.0,2.0,320.0,0.0,22.0,8.0,6.0,20.0,20.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,3.87184,33.0,46.73680772378418,13.736808,0.33720874971702225,0.6920595,
2019-01-06 19:00:00,153.0,19.0,84.0,0.0,6.0,3.0,6.0,33.0,28.0,7.7,47.0,2.0,340.0,0.0,22.0,8.0,6.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,3.87184,33.0,46.73680772378418,13.736808,0.33720874971702225,0.6920595,
2019-01-06 20:00:00,153.0,19.0,84.0,1.0,7.0,5.0,6.0,34.0,27.4,7.9,46.0,3.0,440.0,0.0,22.0,8.0,6.0,19.0,24.0,68.0,1360.0,1180.0,59.0,1.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,3.147817,34.0,45.84443855943209,11.844439,0.3049198145026083,0.7244983,
2019-01-06 21:00:00,153.0,19.0,84.0,0.0,6.0,2.0,4.0,42.0,29.2,7.0,49.0,-1.0,560.0,0.0,22.0,8.0,5.0,21.0,31.0,69.0,1360.0,1180.0,60.0,0.0,2964.867049795,787.790749795,48.47973917390766,-0.5088612562674939,20.520261,5.508861,42.0,48.47973917390766,6.479739,0.15253716538777742,0.8677297,
2019-01-06 22:00:00,153.0,19.0,84.0,0.0,6.0,7.0,6.0,42.0,28.0,7.9,47.0,3.0,760.0,0.0,22.0,8.0,3.0,20.0,26.0,63.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,16.263192,0.147817,42.0,46.73680772378418,4.736808,0.11627833069586391,0.8920622,
2019-01-06 23:00:00,153.0,19.0,84.0,0.0,6.0,7.0,6.0,43.0,28.6,7.9,48.0,3.0,780.0,0.0,22.0,8.0,3.0,20.0,25.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,0.147817,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8968993,
2019-01-07 00:00:00,153.0,19.0,70.0,0.0,7.0,8.0,6.0,44.0,28.6,8.2,48.0,4.0,760.0,0.0,22.0,8.0,4.0,20.0,24.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,0.084367,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9172739,
2019-01-07 01:00:00,153.0,19.0,42.0,0.0,7.0,4.0,6.0,36.0,26.2,7.9,44.0,3.0,360.0,0.0,22.0,8.0,7.0,18.0,21.0,68.0,1360.0,1180.0,54.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,23.984597,4.147817,36.0,44.01540253572364,8.015403,0.21654237022721334,0.8052776,
2019-01-07 02:00:00,153.0,19.0,42.0,1.0,8.0,6.0,10.0,31.0,25.6,8.9,43.0,7.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,55.0,0.0,0.0,38.0,4.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,11.922355,1.700641,31.0,43.07764542076404,12.077645,0.34431173629603706,0.6716093,
2019-01-07 03:00:00,153.0,19.0,42.0,0.0,8.0,2.0,7.0,35.0,24.4,7.4,41.0,1.0,300.0,0.0,22.0,8.0,7.0,17.0,15.0,54.0,1360.0,1180.0,35.0,1.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,12.84734,5.981701,35.0,41.15266006868552,6.15266,0.1855857112899221,0.8466984,
2019-01-07 04:00:00,153.0,19.0,42.0,0.0,7.0,7.0,14.0,27.0,23.2,8.9,39.0,7.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,46.0,0.0,0.0,39.0,2.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,6.842753,3.700641,27.0,39.15724672182836,12.157247,0.37805621560715436,0.6300052,
2019-01-07 05:00:00,153.0,19.0,42.0,0.0,7.0,6.0,7.0,35.0,25.6,8.4,43.0,5.0,360.0,0.0,22.0,8.0,6.0,18.0,15.0,63.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,19.922355,1.389789,35.0,43.07764542076404,8.077645,0.22389612475516518,0.7900134,
2019-01-07 06:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,36.0,26.2,8.2,44.0,4.0,220.0,0.0,22.0,8.0,7.0,18.0,12.0,64.0,1360.0,1180.0,60.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,19.984597,3.084367,36.0,44.01540253572364,8.015403,0.21654237022721334,0.8001135,
2019-01-07 07:00:00,153.0,19.0,42.0,0.0,7.0,4.0,7.0,34.0,24.4,8.2,41.0,4.0,220.0,0.0,22.0,8.0,7.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,18.84734,3.084367,34.0,41.15266006868552,7.15266,0.20943200282540375,0.8079154,
2019-01-07 08:00:00,153.0,19.0,42.0,1.0,7.0,5.0,7.0,35.0,24.4,8.2,41.0,4.0,240.0,0.0,22.0,8.0,7.0,17.0,12.0,59.0,1360.0,1180.0,57.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,17.84734,3.084367,35.0,41.15266006868552,6.15266,0.18015170670823843,0.8347704,
2019-01-07 09:00:00,153.0,19.0,70.0,0.0,7.0,4.0,10.0,16.0,17.0,7.9,28.0,3.0,1080.0,0.0,22.0,8.0,6.0,12.0,26.0,48.0,1360.0,1180.0,60.0,0.0,1768.455749795,876.050599795,27.45517600473056,2.852183332954155,20.544824,3.147817,16.0,27.45517600473056,11.455176,0.5600135631857102,0.5343991,
2019-01-07 10:00:00,153.0,19.0,42.0,0.0,7.0,4.0,7.0,36.0,25.0,8.2,42.0,4.0,220.0,0.0,22.0,8.0,7.0,17.0,12.0,60.0,1360.0,1180.0,40.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,3.084367,36.0,42.123610354308255,6.12361,0.17434454881569086,0.8397295,
2019-01-07 11:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,33.0,25.0,7.9,42.0,3.0,260.0,0.0,22.0,8.0,7.0,17.0,14.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,17.87639,4.147817,33.0,42.123610354308255,9.12361,0.2597571806532952,0.7676782,
2019-01-07 12:00:00,153.0,19.0,56.0,0.0,6.0,2.0,7.0,41.0,26.8,7.4,45.0,1.0,300.0,0.0,22.0,8.0,6.0,19.0,19.0,59.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,14.06252,4.981701,41.0,44.937479651873446,3.93748,0.1011231347073218,0.9103472,
