Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-01-07 13:00:00,153.0,19.0,56.0,0.0,6.0,4.0,7.0,35.0,28.0,7.9,47.0,3.0,300.0,0.0,22.0,8.0,7.0,20.0,19.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,4.147817,35.0,46.73680772378418,11.736808,0.28811310104565374,0.7325531,
2019-01-07 14:00:00,153.0,19.0,56.0,0.0,6.0,5.0,7.0,36.0,28.0,7.9,47.0,3.0,300.0,0.0,22.0,8.0,7.0,20.0,19.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,4.147817,36.0,46.73680772378418,10.736808,0.2635652767099695,0.7553401,
2019-01-07 15:00:00,153.0,19.0,56.0,0.0,6.0,5.0,7.0,42.0,28.0,7.9,47.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,22.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,3.147817,42.0,46.73680772378418,4.736808,0.11627833069586391,0.8920622,
2019-01-07 16:00:00,153.0,19.0,56.0,1.0,6.0,4.0,7.0,40.0,28.6,7.9,48.0,3.0,280.0,0.0,22.0,8.0,6.0,20.0,18.0,68.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,3.147817,40.0,47.61508484535182,7.615085,0.1829885732132675,0.8298796,
2019-01-07 17:00:00,153.0,19.0,84.0,0.0,6.0,6.0,4.0,39.0,26.8,7.2,45.0,0.0,860.0,0.0,22.0,8.0,5.0,20.0,41.0,62.0,1360.0,1180.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,17.06252,4.738276,39.0,44.937479651873446,5.93748,0.1524875275206551,0.8670984,
2019-01-07 18:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,44.0,28.6,8.2,48.0,4.0,400.0,0.0,22.0,8.0,4.0,20.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,18.384915,0.084367,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9172739,
2019-01-07 19:00:00,153.0,19.0,56.0,0.0,6.0,6.0,6.0,43.0,28.6,7.9,48.0,3.0,420.0,0.0,22.0,8.0,3.0,20.0,22.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,0.147817,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8968993,
2019-01-07 20:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,44.0,29.2,7.9,49.0,3.0,260.0,0.0,22.0,8.0,5.0,21.0,19.0,64.0,1360.0,1180.0,60.0,0.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,15.520261,2.147817,44.0,48.47973917390766,4.479739,0.1054558970256482,0.9018194,
2019-01-07 21:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,36.0,28.6,7.7,48.0,2.0,300.0,0.0,22.0,8.0,6.0,20.0,20.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,3.87184,36.0,47.61508484535182,11.615085,0.27910756503713685,0.74465,
2019-01-07 22:00:00,153.0,19.0,56.0,1.0,6.0,6.0,6.0,44.0,28.0,8.2,47.0,4.0,460.0,0.0,22.0,8.0,4.0,20.0,24.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,0.084367,44.0,46.73680772378418,2.736808,0.06718268202449537,0.9360875,
2019-01-08 00:00:00,153.0,19.0,56.0,0.0,6.0,6.0,5.0,42.0,28.0,7.7,47.0,2.0,740.0,0.0,22.0,8.0,2.0,20.0,24.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,0.0,42.0,46.73680772378418,4.736808,0.11627833069586391,0.8938141,
2019-01-08 01:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,37.0,27.4,7.9,46.0,3.0,280.0,0.0,22.0,8.0,6.0,19.0,17.0,68.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,3.147817,37.0,45.84443855943209,8.844439,0.22197424081676057,0.7942783,
2019-01-08 02:00:00,153.0,19.0,56.0,0.0,7.0,3.0,6.0,34.0,24.4,7.9,41.0,3.0,240.0,0.0,22.0,8.0,6.0,17.0,14.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,3.147817,34.0,41.15266006868552,7.15266,0.20943200282540375,0.8132488,
2019-01-08 03:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,34.0,24.4,7.9,41.0,3.0,220.0,0.0,22.0,8.0,7.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,4.147817,34.0,41.15266006868552,7.15266,0.20943200282540375,0.8132488,
2019-01-08 05:00:00,153.0,19.0,42.0,0.0,7.0,2.0,7.0,38.0,26.2,7.4,44.0,1.0,220.0,0.0,22.0,8.0,7.0,18.0,13.0,59.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,14.984597,5.981701,38.0,44.01540253572364,6.015403,0.1625108086882082,0.8600975,
2019-01-08 06:00:00,153.0,19.0,42.0,0.0,7.0,2.0,6.0,37.0,24.4,7.2,41.0,0.0,380.0,0.0,22.0,8.0,6.0,17.0,23.0,65.0,1360.0,1180.0,37.0,1.0,2494.1478497949997,807.4040497950001,41.15266006868552,0.2617237001121566,23.84734,5.738276,37.0,41.15266006868552,4.15266,0.12159111447390777,0.8984455,
2019-01-08 07:00:00,153.0,19.0,56.0,0.0,8.0,7.0,10.0,30.0,23.2,8.9,39.0,7.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,52.0,0.0,0.0,43.0,1.0,2376.468049795,974.1170997950001,39.15724672182836,6.299359427382285,12.842753,1.700641,30.0,39.15724672182836,9.157247,0.29390424262309905,0.7213075,
2019-01-08 08:00:00,153.0,19.0,56.0,0.0,7.0,2.0,7.0,36.0,24.4,7.7,41.0,2.0,220.0,0.0,22.0,8.0,6.0,17.0,13.0,54.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,12.84734,3.87184,36.0,41.15266006868552,5.15266,0.1508714105910731,0.8679635,
2019-01-08 09:00:00,153.0,19.0,56.0,1.0,7.0,5.0,6.0,35.0,24.4,7.9,41.0,3.0,440.0,0.0,22.0,8.0,7.0,17.0,24.0,63.0,1360.0,1180.0,38.0,3.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,21.84734,4.147817,35.0,41.15266006868552,6.15266,0.18015170670823843,0.8393581,
2019-01-08 10:00:00,153.0,19.0,42.0,0.0,7.0,4.0,6.0,34.0,27.4,7.7,46.0,2.0,540.0,0.0,22.0,8.0,6.0,19.0,19.0,59.0,1360.0,1180.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,13.155561,3.87184,34.0,45.84443855943209,11.844439,0.3049198145026083,0.7290611,
2019-01-08 11:00:00,153.0,19.0,42.0,0.0,6.0,3.0,6.0,36.0,27.4,7.9,46.0,3.0,240.0,0.0,22.0,8.0,6.0,19.0,15.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,3.147817,36.0,45.84443855943209,9.844439,0.24707184630838763,0.7710183,
2019-01-08 12:00:00,153.0,19.0,56.0,0.0,6.0,5.0,6.0,44.0,28.0,7.9,47.0,3.0,360.0,0.0,22.0,8.0,3.0,20.0,20.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,18.263192,0.147817,44.0,46.73680772378418,2.736808,0.06718268202449537,0.9376363,
2019-01-08 13:00:00,153.0,19.0,56.0,0.0,6.0,5.0,5.0,38.0,28.0,7.9,47.0,3.0,380.0,0.0,22.0,8.0,5.0,20.0,21.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,2.147817,38.0,46.73680772378418,8.736808,0.21446962803860095,0.8009142,
2019-01-08 14:00:00,153.0,19.0,56.0,0.0,6.0,5.0,5.0,44.0,28.6,7.9,48.0,3.0,540.0,0.0,22.0,8.0,3.0,20.0,22.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,0.147817,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9192393,
2019-01-08 15:00:00,153.0,19.0,56.0,0.0,5.0,5.0,5.0,43.0,28.6,7.9,48.0,3.0,480.0,0.0,22.0,8.0,3.0,20.0,22.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,0.147817,43.0,47.61508484535182,4.615085,0.10829698020660831,0.8968993,
2019-01-08 16:00:00,153.0,19.0,56.0,1.0,5.0,3.0,5.0,37.0,28.6,7.7,48.0,2.0,280.0,0.0,22.0,8.0,4.0,20.0,19.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,20.384915,1.87184,37.0,47.61508484535182,10.615085,0.24909219443118924,0.7666344,
2019-01-08 18:00:00,153.0,19.0,56.0,0.0,5.0,5.0,5.0,45.0,28.0,7.7,47.0,2.0,400.0,0.0,22.0,8.0,3.0,20.0,23.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,0.87184,45.0,46.73680772378418,1.736808,0.04161334071101611,0.9610657,
2019-01-08 19:00:00,153.0,19.0,56.0,0.0,5.0,5.0,4.0,44.0,28.6,7.7,48.0,2.0,680.0,0.0,22.0,8.0,2.0,20.0,24.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,17.384915,0.0,44.0,47.61508484535182,3.615085,0.08483111116917817,0.9205247,
2019-01-08 20:00:00,153.0,19.0,56.0,0.0,5.0,5.0,4.0,43.0,28.0,7.4,47.0,1.0,660.0,0.0,22.0,8.0,1.0,20.0,26.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,17.263192,0.0,43.0,46.73680772378418,3.736808,0.08953267400636725,0.9182649,
2019-01-08 21:00:00,153.0,19.0,56.0,0.0,5.0,6.0,5.0,43.0,28.0,7.7,47.0,2.0,700.0,0.0,22.0,8.0,2.0,20.0,25.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,17.263192,0.0,43.0,46.73680772378418,3.736808,0.08953267400636725,0.9162313,
2019-01-08 22:00:00,153.0,19.0,56.0,0.0,5.0,5.0,5.0,44.0,28.0,7.7,47.0,2.0,580.0,0.0,22.0,8.0,2.0,20.0,24.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,17.263192,0.0,44.0,46.73680772378418,2.736808,0.06557300735869168,0.9386485,
2019-01-08 23:00:00,153.0,19.0,70.0,1.0,6.0,6.0,5.0,44.0,28.0,7.9,47.0,3.0,600.0,0.0,22.0,8.0,3.0,20.0,22.0,64.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,17.263192,0.147817,44.0,46.73680772378418,2.736808,0.06718268202449537,0.9376363,
2019-01-09 00:00:00,153.0,19.0,70.0,0.0,5.0,2.0,4.0,34.0,28.0,7.4,47.0,1.0,320.0,0.0,22.0,8.0,5.0,20.0,21.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,3.981701,34.0,46.73680772378418,12.736808,0.3051696738354474,0.7214081,
2019-01-09 01:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,37.0,26.8,7.7,45.0,2.0,240.0,0.0,22.0,8.0,5.0,19.0,14.0,69.0,1360.0,1180.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,24.06252,2.87184,37.0,44.937479651873446,7.93748,0.19874764429777073,0.8145852,
2019-01-09 02:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,35.0,25.0,7.7,42.0,2.0,220.0,0.0,22.0,8.0,5.0,17.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,35.0,42.123610354308255,7.12361,0.19188893353884945,0.8218895,
2019-01-09 03:00:00,153.0,19.0,56.0,0.0,5.0,2.0,5.0,36.0,25.0,7.7,42.0,2.0,220.0,0.0,22.0,8.0,5.0,17.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,36.0,42.123610354308255,6.12361,0.16495189830827822,0.8468923,
2019-01-09 04:00:00,153.0,19.0,56.0,1.0,5.0,3.0,5.0,35.0,25.0,7.7,42.0,2.0,240.0,0.0,22.0,8.0,5.0,17.0,14.0,61.0,1360.0,1180.0,39.0,2.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,2.87184,35.0,42.123610354308255,7.12361,0.19188893353884945,0.8218895,
2019-01-09 06:00:00,153.0,19.0,14.0,0.0,5.0,5.0,6.0,21.0,25.0,8.2,42.0,4.0,0.0,0.0,22.0,0.0,7.0,0.0,0.0,38.0,0.0,0.0,52.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,0.0,3.084367,21.0,42.123610354308255,21.12361,0.5690074267668465,0.4471414,
2019-01-09 07:00:00,153.0,19.0,14.0,0.0,5.0,-1.0,4.0,37.0,24.4,6.5,41.0,-3.0,400.0,0.0,22.0,8.0,4.0,17.0,25.0,66.0,1360.0,1180.0,52.0,0.0,2494.1478497949997,738.7574997950001,41.15266006868552,-2.5008259471920837,24.84734,6.500826,37.0,41.15266006868552,4.15266,0.114864576828108,0.9048722,
2019-01-09 08:00:00,153.0,19.0,28.0,0.0,5.0,4.0,6.0,29.0,23.8,8.2,40.0,4.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,45.0,0.0,0.0,28.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,4.835886,4.084367,29.0,40.164114470573566,11.164114,0.3174859986689692,0.6920115,
2019-01-09 09:00:00,153.0,19.0,28.0,0.0,4.0,-2.0,3.0,36.0,23.2,6.2,39.0,-4.0,280.0,0.0,22.0,8.0,4.0,17.0,20.0,64.0,1360.0,1180.0,55.0,1.0,2376.468049795,709.3375497950001,39.15724672182836,-3.744489872362294,24.842753,7.74449,36.0,39.15724672182836,3.157247,0.08980359084944314,0.9264075,
2019-01-09 10:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,37.0,26.8,7.4,45.0,1.0,280.0,0.0,22.0,8.0,4.0,19.0,18.0,67.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,22.06252,2.981701,37.0,44.937479651873446,7.93748,0.19389273759643266,0.8192708,
2019-01-09 11:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,36.0,26.2,7.7,44.0,2.0,240.0,0.0,22.0,8.0,5.0,18.0,14.0,66.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,21.984597,2.87184,36.0,44.01540253572364,8.015403,0.20030794374351904,0.8086433,
2019-01-09 12:00:00,153.0,19.0,56.0,0.0,4.0,3.0,5.0,40.0,27.4,7.7,46.0,2.0,320.0,0.0,22.0,8.0,3.0,19.0,21.0,63.0,1360.0,1180.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,17.155561,0.87184,40.0,45.84443855943209,5.844439,0.1396706277155346,0.8663098,
2019-01-09 13:00:00,153.0,19.0,56.0,1.0,5.0,5.0,5.0,45.0,28.6,7.7,48.0,2.0,420.0,0.0,22.0,8.0,2.0,20.0,23.0,68.0,1360.0,1180.0,41.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,20.384915,0.0,45.0,47.61508484535182,2.615085,0.06136524213174802,0.9425091,
2019-01-10 00:00:00,153.0,19.0,84.0,0.0,6.0,0.0,5.0,32.0,26.2,6.5,44.0,-3.0,840.0,0.0,22.0,8.0,5.0,18.0,27.0,61.0,1360.0,1180.0,60.0,0.0,2670.667549795,738.7574997950001,44.01540253572364,-2.5008259471920837,16.984597,7.500826,32.0,44.01540253572364,12.015403,0.3160667045077044,0.7416944,
2019-01-10 01:00:00,153.0,19.0,70.0,0.0,7.0,4.0,7.0,34.0,25.6,7.9,43.0,3.0,240.0,0.0,22.0,8.0,7.0,18.0,14.0,62.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,18.922355,4.147817,34.0,43.07764542076404,9.077645,0.2516141198830973,0.7743309,
2019-01-10 02:00:00,153.0,19.0,70.0,1.0,7.0,5.0,7.0,38.0,25.6,8.4,43.0,5.0,240.0,0.0,22.0,8.0,7.0,18.0,12.0,62.0,1360.0,1180.0,40.0,2.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,18.922355,2.389789,38.0,43.07764542076404,5.077645,0.14074213937136887,0.8680015,
2019-01-10 03:00:00,153.0,19.0,42.0,0.0,8.0,7.0,8.0,19.0,25.0,8.7,42.0,6.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,39.0,0.0,0.0,31.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,0.0,3.368439,19.0,42.123610354308255,23.12361,0.6776425401622411,0.3663384,
2019-01-10 04:00:00,153.0,19.0,28.0,0.0,7.0,6.0,8.0,17.0,25.6,8.7,43.0,6.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,44.0,0.0,0.0,53.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,0.922355,3.368439,17.0,43.07764542076404,26.077645,0.7228200370579432,0.3035949,
2019-01-10 05:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,44.0,28.0,8.4,47.0,5.0,420.0,0.0,22.0,8.0,5.0,20.0,19.0,63.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,16.263192,0.389789,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9350337,
2019-01-10 06:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,38.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,8.0,7.0,20.0,18.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,3.084367,38.0,46.73680772378418,8.736808,0.21986688162599047,0.7959699,
2019-01-10 07:00:00,153.0,19.0,56.0,0.0,7.0,3.0,7.0,37.0,26.2,7.7,44.0,2.0,220.0,0.0,22.0,8.0,7.0,19.0,14.0,60.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,15.984597,4.87184,37.0,44.01540253572364,7.015403,0.18952658945771078,0.832517,
2019-01-10 08:00:00,153.0,19.0,63.1,0.0,7.0,5.0,7.0,37.0,26.8,8.2,45.0,4.0,260.0,0.0,22.0,8.0,7.0,19.0,14.0,66.0,1360.0,1180.0,49.0,1.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,3.084367,37.0,44.937479651873446,7.93748,0.20922528520178138,0.806506,
2019-01-10 09:00:00,153.0,19.0,56.0,0.0,7.0,7.0,11.0,37.0,25.0,8.7,42.0,6.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,50.0,0.0,0.0,46.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,7.87639,5.368439,37.0,42.123610354308255,5.12361,0.1458736715364894,0.8595965,
2019-01-10 10:00:00,153.0,19.0,28.0,1.0,7.0,2.0,7.0,39.0,26.2,7.4,44.0,1.0,220.0,0.0,22.0,8.0,7.0,18.0,13.0,57.0,1360.0,1180.0,57.0,2.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,12.984597,5.981701,39.0,44.01540253572364,5.015403,0.1354950279187056,0.8833549,
2019-01-10 11:00:00,153.0,19.0,42.0,0.0,7.0,2.0,7.0,37.0,25.0,7.7,42.0,2.0,200.0,0.0,22.0,8.0,7.0,18.0,12.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,11.87639,4.87184,37.0,42.123610354308255,5.12361,0.1458736715364894,0.8718952,
2019-01-10 12:00:00,153.0,19.0,56.0,0.0,6.0,6.0,7.0,40.0,26.2,8.4,44.0,5.0,320.0,0.0,22.0,8.0,5.0,18.0,16.0,59.0,1360.0,1180.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,14.984597,0.389789,40.0,44.01540253572364,4.015403,0.10562568675227538,0.8980997,
2019-01-10 13:00:00,153.0,19.0,56.0,0.0,6.0,5.0,7.0,39.0,28.6,8.2,48.0,4.0,300.0,0.0,22.0,8.0,7.0,20.0,19.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,3.084367,39.0,47.61508484535182,8.615085,0.20701832116923485,0.802856,
2019-01-10 14:00:00,153.0,19.0,56.0,0.0,6.0,4.0,7.0,35.0,28.0,7.9,47.0,3.0,300.0,0.0,22.0,8.0,7.0,20.0,19.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,4.147817,35.0,46.73680772378418,11.736808,0.28811310104565374,0.7325531,
2019-01-10 15:00:00,153.0,19.0,56.0,0.0,6.0,5.0,7.0,42.0,28.6,8.2,48.0,4.0,280.0,0.0,22.0,8.0,7.0,20.0,17.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,3.084367,42.0,47.61508484535182,5.615085,0.13492907730133283,0.8715067,
2019-01-10 16:00:00,153.0,19.0,56.0,0.0,6.0,6.0,7.0,45.0,28.6,8.2,48.0,4.0,440.0,0.0,22.0,8.0,4.0,20.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,18.384915,0.084367,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9401575,
2019-01-10 17:00:00,153.0,19.0,56.0,0.0,6.0,6.0,7.0,44.0,28.6,8.2,48.0,4.0,480.0,0.0,22.0,8.0,4.0,20.0,19.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,0.084367,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9172739,
2019-01-10 18:00:00,153.0,19.0,56.0,1.0,6.0,6.0,7.0,43.0,28.6,8.2,48.0,4.0,440.0,0.0,22.0,8.0,4.0,20.0,21.0,62.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,14.384915,0.084367,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8943903,
2019-01-10 19:00:00,153.0,19.0,56.0,0.0,6.0,6.0,7.0,38.0,28.0,8.2,47.0,4.0,340.0,0.0,22.0,8.0,7.0,20.0,19.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,3.084367,38.0,46.73680772378418,8.736808,0.21446962803860095,0.7959699,
2019-01-10 20:00:00,153.0,19.0,56.0,0.0,6.0,6.0,7.0,44.0,28.6,8.2,48.0,4.0,360.0,0.0,22.0,8.0,4.0,20.0,20.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,14.384915,0.084367,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9172739,
2019-01-10 21:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,37.0,28.0,8.2,47.0,4.0,340.0,0.0,22.0,8.0,7.0,20.0,19.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,3.084367,37.0,46.73680772378418,9.736808,0.24503246631389827,0.772617,
2019-01-10 22:00:00,153.0,19.0,56.0,0.0,7.0,7.0,7.0,45.0,28.6,8.2,48.0,4.0,540.0,0.0,22.0,8.0,5.0,20.0,21.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,1.084367,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9401575,
2019-01-10 23:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,45.0,28.6,8.2,48.0,4.0,380.0,0.0,22.0,8.0,5.0,20.0,21.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,1.084367,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9401575,
2019-01-11 00:00:00,153.0,19.0,28.0,1.0,7.0,1.0,6.0,38.0,27.4,7.4,46.0,1.0,220.0,0.0,22.0,8.0,7.0,20.0,13.0,69.0,1360.0,1180.0,58.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,23.155561,5.981701,38.0,45.84443855943209,7.844439,0.20194497052642396,0.825003,
2019-01-11 02:00:00,153.0,19.0,28.0,0.0,8.0,8.0,15.0,29.0,23.2,9.2,39.0,8.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,45.0,0.0,0.0,25.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,5.842753,3.717677,29.0,39.15724672182836,10.157247,0.32599950472786693,0.6813405,
2019-01-11 03:00:00,153.0,19.0,28.0,0.0,8.0,-4.0,8.0,37.0,23.8,6.0,40.0,-5.0,200.0,0.0,22.0,8.0,8.0,17.0,15.0,60.0,1360.0,1180.0,39.0,1.0,2435.3079497950002,689.724249795,40.164114470573566,-4.595461408315032,19.835886,12.595461,37.0,40.164114470573566,3.164114,0.09837404362227344,0.9293087,
2019-01-11 04:00:00,153.0,19.0,28.0,0.0,9.0,7.0,10.0,38.0,24.4,8.9,41.0,7.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,57.0,0.0,0.0,41.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,15.84734,2.700641,38.0,41.15266006868552,3.15266,0.09805285140530173,0.9095449,
2019-01-11 05:00:00,153.0,19.0,56.0,0.0,8.0,4.0,9.0,37.0,27.4,8.2,46.0,4.0,260.0,0.0,22.0,8.0,8.0,19.0,15.0,61.0,1360.0,1180.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,15.155561,4.084367,37.0,45.84443855943209,8.844439,0.23370511855025713,0.7890606,
2019-01-11 06:00:00,153.0,19.0,56.0,0.0,9.0,8.0,9.0,44.0,28.0,8.9,47.0,7.0,360.0,0.0,22.0,7.0,7.0,20.0,17.0,64.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,17.263192,0.700641,44.0,46.73680772378418,2.736808,0.07252356956190245,0.93232,
2019-01-11 07:00:00,153.0,19.0,49.1,0.0,9.0,7.0,9.0,38.0,27.4,8.7,46.0,6.0,280.0,0.0,22.0,7.0,9.0,19.0,15.0,68.0,1140.0,1110.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,3.368439,38.0,45.84443855943209,7.844439,0.21290700324681272,0.8049272,
2019-01-11 08:00:00,153.0,19.0,42.0,0.0,9.0,8.0,9.0,45.0,28.6,8.9,48.0,7.0,300.0,0.0,22.0,7.0,7.0,20.0,15.0,69.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,21.384915,0.700641,45.0,47.61508484535182,2.615085,0.06772185042381912,0.9367049,
2019-01-11 09:00:00,153.0,19.0,42.0,1.0,9.0,7.0,9.0,44.0,28.6,8.7,48.0,6.0,240.0,0.0,22.0,7.0,8.0,20.0,14.0,66.0,1140.0,1110.0,58.0,2.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,18.384915,2.368439,44.0,47.61508484535182,3.615085,0.09361846580107037,0.9138928,
2019-01-11 10:00:00,153.0,19.0,49.1,0.0,8.0,7.0,9.0,40.0,28.0,8.7,47.0,6.0,280.0,0.0,22.0,8.0,9.0,20.0,16.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,3.368439,40.0,46.73680772378418,6.736808,0.1739123174020258,0.8361083,
2019-01-11 11:00:00,153.0,19.0,49.1,0.0,9.0,7.0,9.0,40.0,28.0,8.7,47.0,6.0,300.0,0.0,22.0,8.0,9.0,20.0,17.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,3.368439,40.0,46.73680772378418,6.736808,0.1785208767342031,0.8361083,
2019-01-11 12:00:00,153.0,19.0,49.1,0.0,9.0,7.0,9.0,43.0,28.0,8.7,47.0,6.0,260.0,0.0,22.0,8.0,9.0,20.0,15.0,70.0,1360.0,1180.0,27.0,2.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,3.368439,43.0,46.73680772378418,3.736808,0.09902289635497762,0.9090917,
2019-01-11 13:00:00,153.0,19.0,56.0,0.0,8.0,-3.0,8.0,35.0,25.6,5.7,43.0,-6.0,140.0,0.0,22.0,8.0,7.0,19.0,13.0,63.0,1360.0,1180.0,51.0,1.0,2611.827649795,660.3042997950001,43.07764542076404,-5.906966194072766,19.922355,12.906966,35.0,43.07764542076404,8.077645,0.23027899686842943,0.8350983,
2019-01-11 14:00:00,153.0,19.0,56.0,0.0,8.0,8.0,9.0,44.0,28.6,8.7,48.0,6.0,340.0,0.0,22.0,8.0,6.0,20.0,18.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9138928,
2019-01-11 15:00:00,153.0,19.0,56.0,0.0,8.0,7.0,8.0,39.0,28.0,8.4,47.0,5.0,360.0,0.0,22.0,8.0,8.0,20.0,19.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,3.389789,39.0,46.73680772378418,7.736808,0.19972755770604306,0.8163439,
2019-01-11 16:00:00,153.0,19.0,56.0,0.0,8.0,6.0,8.0,45.0,28.6,8.4,48.0,5.0,280.0,0.0,22.0,8.0,8.0,21.0,16.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,3.389789,45.0,47.61508484535182,2.615085,0.06601235388510944,0.939191,
2019-01-11 17:00:00,153.0,19.0,56.0,1.0,7.0,4.0,8.0,41.0,28.6,7.9,48.0,3.0,260.0,0.0,22.0,8.0,7.0,20.0,16.0,65.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,4.147817,41.0,47.61508484535182,6.615085,0.1628726130989989,0.8522195,
2019-01-11 18:00:00,153.0,19.0,56.0,0.0,7.0,7.0,7.0,44.0,28.0,8.4,47.0,5.0,360.0,0.0,22.0,8.0,5.0,20.0,19.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,0.389789,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9350337,
2019-01-11 19:00:00,153.0,19.0,56.0,0.0,7.0,7.0,7.0,43.0,28.6,8.4,48.0,5.0,600.0,0.0,22.0,8.0,5.0,20.0,22.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,14.384915,0.389789,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8926846,
2019-01-11 20:00:00,153.0,19.0,56.0,0.0,7.0,7.0,7.0,43.0,28.0,8.2,47.0,4.0,520.0,0.0,22.0,8.0,4.0,20.0,20.0,62.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,15.263192,0.084367,43.0,46.73680772378418,3.736808,0.0940389581864514,0.9127346,
2019-01-11 21:00:00,153.0,19.0,56.0,0.0,6.0,6.0,7.0,43.0,28.6,8.2,48.0,4.0,540.0,0.0,22.0,8.0,4.0,20.0,20.0,62.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,14.384915,0.084367,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8943903,
2019-01-11 22:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,44.0,28.6,8.2,48.0,4.0,380.0,0.0,22.0,8.0,4.0,20.0,20.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,0.084367,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9172739,
2019-01-11 23:00:00,153.0,19.0,56.0,1.0,7.0,2.0,6.0,40.0,28.6,7.2,48.0,0.0,260.0,0.0,22.0,8.0,5.0,20.0,18.0,64.0,1360.0,1180.0,58.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,16.384915,4.738276,40.0,47.61508484535182,7.615085,0.1874940069433711,0.839186,
2019-01-12 00:00:00,153.0,19.0,56.0,0.0,6.0,1.0,5.0,37.0,29.2,7.2,49.0,0.0,560.0,0.0,22.0,8.0,5.0,21.0,23.0,68.0,1360.0,1180.0,60.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,19.520261,4.738276,37.0,48.47973917390766,11.479739,0.27024033629310046,0.7619201,
2019-01-12 01:00:00,153.0,19.0,56.0,0.0,7.0,5.0,6.0,44.0,28.6,7.9,48.0,3.0,320.0,0.0,22.0,8.0,6.0,20.0,19.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,19.384915,3.147817,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9192393,
2019-01-12 02:00:00,153.0,19.0,56.0,0.0,7.0,4.0,6.0,44.0,28.0,8.2,47.0,4.0,240.0,0.0,22.0,8.0,4.0,20.0,15.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,0.084367,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9360875,
2019-01-12 03:00:00,153.0,19.0,56.0,0.0,7.0,4.0,6.0,36.0,28.6,7.9,48.0,3.0,280.0,0.0,22.0,8.0,6.0,20.0,18.0,71.0,1360.0,1180.0,55.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,3.147817,36.0,47.61508484535182,11.615085,0.28597958232085996,0.7405198,
2019-01-12 04:00:00,153.0,19.0,42.0,0.0,7.0,1.0,7.0,42.0,28.0,7.2,47.0,0.0,280.0,0.0,22.0,8.0,6.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,5.738276,42.0,46.73680772378418,4.736808,0.11920454287435922,0.8980786,
2019-01-12 05:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,36.0,27.4,7.9,46.0,3.0,240.0,0.0,22.0,8.0,7.0,19.0,15.0,68.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,22.155561,4.147817,36.0,45.84443855943209,9.844439,0.25343239251451616,0.7710183,
2019-01-12 06:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,36.0,26.8,8.2,45.0,4.0,300.0,0.0,22.0,8.0,7.0,19.0,15.0,67.0,1360.0,1180.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,22.06252,3.084367,36.0,44.937479651873446,8.93748,0.23558444266759945,0.7821288,
2019-01-12 07:00:00,153.0,19.0,56.0,1.0,7.0,5.0,7.0,42.0,28.6,8.2,48.0,4.0,220.0,0.0,22.0,8.0,6.0,20.0,14.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,2.084367,42.0,47.61508484535182,5.615085,0.1382512192546267,0.8715067,
2019-01-12 09:00:00,153.0,19.0,42.0,0.0,7.0,4.0,7.0,36.0,26.8,8.2,45.0,4.0,220.0,0.0,22.0,8.0,7.0,19.0,13.0,64.0,1360.0,1180.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,19.06252,3.084367,36.0,44.937479651873446,8.93748,0.23558444266759945,0.7821288,
2019-01-12 10:00:00,153.0,19.0,42.0,0.0,7.0,3.0,6.0,35.0,27.4,7.7,46.0,2.0,280.0,0.0,22.0,8.0,6.0,19.0,16.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,3.87184,35.0,45.84443855943209,10.844439,0.2791761035085622,0.7519359,
2019-01-12 11:00:00,153.0,19.0,56.0,0.0,6.0,6.0,6.0,44.0,28.0,8.2,47.0,4.0,360.0,0.0,22.0,8.0,4.0,20.0,20.0,67.0,1360.0,1180.0,47.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,20.263192,0.084367,44.0,46.73680772378418,2.736808,0.06718268202449537,0.9360875,
2019-01-12 12:00:00,153.0,19.0,7.1,0.0,7.0,7.0,9.0,21.0,27.4,8.7,46.0,6.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,47.0,0.0,0.0,32.0,2.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,1.155561,3.368439,21.0,45.84443855943209,24.844439,0.6395880574252076,0.382177,
2019-01-14 00:00:00,153.0,19.0,84.0,0.0,5.0,1.0,4.0,13.0,17.9,7.2,30.0,0.0,1260.0,0.0,22.0,8.0,4.0,12.0,16.0,40.0,1360.0,1180.0,60.0,0.0,1856.715599795,807.4040497950001,29.32562674788005,0.2617237001121566,10.674373,3.738276,13.0,29.32562674788005,16.325627,0.6711287305854415,0.4382851,
2019-01-14 01:00:00,153.0,19.0,56.2,0.0,6.0,4.0,6.0,37.0,26.2,7.9,44.0,3.0,340.0,0.0,22.0,8.0,6.0,18.0,19.0,64.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,3.147817,37.0,44.01540253572364,7.015403,0.18454106841056125,0.8295711,
2019-01-14 02:00:00,153.0,19.0,70.2,1.0,8.0,5.0,7.0,38.0,28.0,8.2,47.0,4.0,320.0,0.0,22.0,8.0,7.0,20.0,19.0,69.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,3.084367,38.0,46.73680772378418,8.736808,0.2255427980100603,0.7959699,
2019-01-14 03:00:00,153.0,19.0,56.2,0.0,13.0,14.0,28.0,17.0,12.2,4.0,16.0,-14.0,900.0,0.0,22.0,8.0,19.0,9.0,14.0,66.0,1360.0,1180.0,60.0,0.0,1297.736549795,493.591249795,16.084389471556506,-14.318254122583824,49.915611,33.318254,16.083389471556504,16.084389471556506,0.001,0.00032421327112602295,0.9999671,
2019-01-14 04:00:00,153.0,19.0,21.1,0.0,10.0,7.0,10.0,38.0,27.4,8.7,46.0,6.0,280.0,0.0,22.0,8.0,10.0,19.0,14.0,66.0,1360.0,1180.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,20.155561,4.368439,38.0,45.84443855943209,7.844439,0.21884675322765845,0.8049272,
2019-01-14 05:00:00,153.0,19.0,70.2,0.0,10.0,8.0,10.0,39.0,28.0,8.7,47.0,6.0,340.0,0.0,22.0,7.0,9.0,20.0,19.0,70.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,23.263192,3.368439,39.0,46.73680772378418,7.736808,0.21060098792936294,0.8117805,
2019-01-14 06:00:00,153.0,19.0,63.1,0.0,10.0,8.0,10.0,41.0,28.6,8.9,48.0,7.0,300.0,0.0,22.0,7.0,10.0,20.0,15.0,70.0,1140.0,1110.0,40.0,1.0,2906.0271497950002,974.1170997950001,47.61508484535182,6.299359427382285,22.384915,3.700641,41.0,47.61508484535182,6.615085,0.17586255692887107,0.8398894,
2019-01-14 07:00:00,153.0,19.0,56.0,0.0,11.0,-3.0,9.0,35.0,24.4,6.5,41.0,-3.0,240.0,0.0,22.0,8.0,9.0,17.0,16.0,64.0,1360.0,1180.0,34.0,2.0,2494.1478497949997,738.7574997950001,41.15266006868552,-2.5008259471920837,22.84734,11.500826,35.0,41.15266006868552,6.15266,0.20405032212695987,0.8590568,
2019-01-14 08:00:00,153.0,19.0,56.0,0.0,10.0,0.0,8.0,36.0,23.8,7.2,40.0,0.0,240.0,0.0,22.0,8.0,9.0,17.0,15.0,64.0,1360.0,1180.0,40.0,1.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,23.835886,8.738276,36.0,40.164114470573566,4.164114,0.13804860752873346,0.8956425,
2019-01-14 09:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,38.0,27.4,8.7,46.0,6.0,220.0,0.0,22.0,8.0,9.0,19.0,12.0,65.0,1360.0,1180.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,19.155561,3.368439,38.0,45.84443855943209,7.844439,0.21290700324681272,0.8049272,
2019-01-14 10:00:00,153.0,19.0,56.0,0.0,8.0,6.0,8.0,39.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,8.0,8.0,20.0,16.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,3.389789,39.0,46.73680772378418,7.736808,0.19972755770604306,0.8163439,
2019-01-14 12:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,38.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,8.0,8.0,20.0,18.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,3.389789,38.0,46.73680772378418,8.736808,0.23151953032035344,0.7926059,
2019-01-14 13:00:00,153.0,19.0,56.0,0.0,9.0,7.0,8.0,44.0,28.0,8.7,47.0,6.0,380.0,0.0,22.0,8.0,6.0,20.0,19.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,0.368439,44.0,46.73680772378418,2.736808,0.07252356956190245,0.9334195,
2019-01-14 14:00:00,153.0,19.0,56.0,0.0,8.0,4.0,8.0,37.0,28.6,7.9,48.0,3.0,300.0,0.0,22.0,8.0,8.0,20.0,18.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,5.147817,37.0,47.61508484535182,10.615085,0.2679556295648199,0.7628598,
2019-01-14 15:00:00,153.0,19.0,56.0,0.0,8.0,8.0,8.0,43.0,28.6,8.4,48.0,5.0,560.0,0.0,22.0,8.0,5.0,20.0,21.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8926846,
2019-01-14 16:00:00,153.0,19.0,56.0,0.0,8.0,6.0,8.0,43.0,28.6,8.4,48.0,5.0,340.0,0.0,22.0,8.0,7.0,20.0,19.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,20.384915,2.389789,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8926846,
2019-01-14 17:00:00,153.0,19.0,56.0,0.0,8.0,3.0,7.0,45.0,28.6,7.4,48.0,1.0,280.0,0.0,22.0,8.0,7.0,20.0,17.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,15.384915,5.981701,45.0,47.61508484535182,2.615085,0.06601235388510944,0.9438784,
2019-01-14 18:00:00,153.0,19.0,56.0,1.0,7.0,7.0,7.0,45.0,28.6,8.4,48.0,5.0,600.0,0.0,22.0,8.0,5.0,20.0,21.0,65.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,17.384915,0.389789,45.0,47.61508484535182,2.615085,0.06438703772151008,0.939191,
2019-01-14 19:00:00,153.0,19.0,56.0,0.0,7.0,8.0,7.0,44.0,28.0,8.4,47.0,5.0,500.0,0.0,22.0,8.0,5.0,19.0,22.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,18.263192,0.389789,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9350337,
2019-01-14 20:00:00,153.0,19.0,56.0,0.0,7.0,7.0,7.0,45.0,28.6,8.4,48.0,5.0,600.0,0.0,22.0,8.0,5.0,20.0,21.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,45.0,47.61508484535182,2.615085,0.06438703772151008,0.939191,
2019-01-14 21:00:00,153.0,19.0,70.0,0.0,7.0,7.0,7.0,44.0,28.6,8.4,48.0,5.0,660.0,0.0,22.0,8.0,5.0,20.0,22.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,15.384915,0.389789,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9159378,
2019-01-14 22:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,45.0,28.6,8.2,48.0,4.0,420.0,0.0,22.0,8.0,5.0,20.0,20.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,17.384915,1.084367,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9401575,
2019-01-14 23:00:00,153.0,19.0,70.0,0.0,7.0,7.0,7.0,44.0,28.0,8.4,47.0,5.0,400.0,0.0,22.0,8.0,5.0,20.0,22.0,61.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,14.263192,0.389789,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9350337,
2019-01-15 01:00:00,153.0,19.0,49.1,0.0,7.0,4.0,7.0,35.0,26.2,7.9,44.0,3.0,260.0,0.0,22.0,8.0,7.0,18.0,15.0,64.0,1360.0,1180.0,49.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,4.147817,35.0,44.01540253572364,9.015403,0.24355815099671593,0.780984,
2019-01-15 02:00:00,153.0,19.0,56.0,0.0,8.0,7.0,10.0,20.0,24.4,8.7,41.0,6.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,44.0,0.0,0.0,51.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,2.84734,4.368439,20.0,41.15266006868552,21.15266,0.6380380927556347,0.4045043,
2019-01-15 03:00:00,153.0,19.0,63.1,0.0,8.0,4.0,7.0,34.0,25.0,7.9,42.0,3.0,280.0,0.0,22.0,8.0,7.0,17.0,16.0,59.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,4.147817,34.0,42.123610354308255,8.12361,0.23806419999677314,0.793142,
2019-01-15 04:00:00,153.0,19.0,63.1,0.0,9.0,8.0,8.0,36.0,25.0,8.7,42.0,6.0,360.0,0.0,22.0,7.0,7.0,17.0,16.0,57.0,1140.0,1110.0,60.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,14.87639,1.368439,36.0,42.123610354308255,6.12361,0.18487145376058098,0.8321933,
2019-01-15 05:00:00,153.0,19.0,56.0,0.0,9.0,4.0,8.0,36.0,25.6,8.2,43.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,12.0,60.0,1360.0,1180.0,40.0,1.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,16.922355,4.084367,36.0,43.07764542076404,7.077645,0.20769172613338716,0.8192727,
2019-01-15 06:00:00,153.0,19.0,56.0,0.0,9.0,5.0,7.0,37.0,24.4,7.9,41.0,3.0,120.0,0.0,22.0,8.0,8.0,17.0,13.0,51.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,9.84734,5.147817,37.0,41.15266006868552,4.15266,0.12915447714524886,0.8915768,
2019-01-15 07:00:00,153.0,19.0,42.0,0.0,8.0,6.0,7.0,37.0,24.4,8.2,41.0,4.0,380.0,0.0,22.0,8.0,6.0,17.0,21.0,61.0,1360.0,1180.0,34.0,2.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,19.84734,2.084367,37.0,41.15266006868552,4.15266,0.12525872709449376,0.8884804,
2019-01-15 08:00:00,153.0,19.0,56.0,1.0,8.0,4.0,7.0,36.0,26.2,7.9,44.0,3.0,280.0,0.0,22.0,8.0,7.0,18.0,15.0,64.0,1360.0,1180.0,59.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,4.147817,36.0,44.01540253572364,8.015403,0.22255486363228982,0.8052776,
2019-01-15 09:00:00,153.0,19.0,49.1,0.0,8.0,4.0,7.0,39.0,27.4,7.9,46.0,3.0,300.0,0.0,22.0,8.0,7.0,19.0,17.0,63.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,17.155561,4.147817,39.0,45.84443855943209,6.844439,0.1808571948887887,0.8407983,
2019-01-15 10:00:00,153.0,19.0,49.1,0.0,7.0,4.0,7.0,40.0,28.0,7.9,47.0,3.0,280.0,0.0,22.0,8.0,7.0,20.0,16.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,4.147817,40.0,46.73680772378418,6.736808,0.16953571225017483,0.8464882,
2019-01-15 11:00:00,153.0,19.0,63.1,0.0,7.0,3.0,7.0,35.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,13.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,4.147817,35.0,42.123610354308255,7.12361,0.2028154260948923,0.8186058,
2019-01-15 12:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,39.0,25.0,8.2,42.0,4.0,300.0,0.0,22.0,8.0,5.0,17.0,15.0,58.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,15.87639,1.084367,39.0,42.123610354308255,3.12361,0.08893191697808647,0.9182472,
2019-01-15 13:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,43.0,27.4,7.9,46.0,3.0,300.0,0.0,22.0,8.0,5.0,19.0,15.0,64.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,18.155561,2.147817,43.0,45.84443855943209,2.844439,0.07138860786699819,0.9338383,
2019-01-15 14:00:00,153.0,19.0,56.0,0.0,6.0,4.0,5.0,43.0,28.0,7.7,47.0,2.0,400.0,0.0,22.0,8.0,3.0,20.0,20.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,20.263192,0.87184,43.0,46.73680772378418,3.736808,0.09173050636017964,0.9162313,
2019-01-15 15:00:00,153.0,19.0,56.0,0.0,5.0,6.0,5.0,44.0,28.6,7.9,48.0,3.0,460.0,0.0,22.0,8.0,3.0,20.0,22.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,19.384915,0.147817,44.0,47.61508484535182,3.615085,0.08483111116917817,0.9192393,
2019-01-15 16:00:00,153.0,19.0,56.0,1.0,5.0,4.0,5.0,44.0,28.6,7.7,48.0,2.0,480.0,0.0,22.0,8.0,2.0,20.0,21.0,65.0,1360.0,1180.0,57.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,17.384915,0.0,44.0,47.61508484535182,3.615085,0.08483111116917817,0.9205247,
2019-01-15 17:00:00,153.0,19.0,56.0,0.0,5.0,2.0,4.0,43.0,28.6,7.2,48.0,0.0,240.0,0.0,22.0,8.0,2.0,21.0,21.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,1.738276,43.0,47.61508484535182,4.615085,0.10829698020660831,0.9025394,
2019-01-15 18:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,34.0,28.0,7.4,47.0,1.0,320.0,0.0,22.0,8.0,4.0,20.0,21.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,2.981701,34.0,46.73680772378418,12.736808,0.29802899838285357,0.7214081,
2019-01-15 19:00:00,153.0,19.0,56.0,0.0,4.0,4.0,4.0,44.0,28.0,7.4,47.0,1.0,420.0,0.0,22.0,8.0,1.0,20.0,25.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,19.263192,0.0,44.0,46.73680772378418,2.736808,0.06403866235607703,0.9401379,
2019-01-15 20:00:00,153.0,19.0,56.0,0.0,3.0,2.0,3.0,44.0,28.6,7.2,48.0,0.0,400.0,0.0,22.0,8.0,0.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,0.0,44.0,47.61508484535182,3.615085,0.08102831166926795,0.9236573,
2019-01-15 21:00:00,153.0,19.0,56.0,0.0,3.0,2.0,3.0,42.0,28.6,7.2,48.0,0.0,320.0,0.0,22.0,8.0,1.0,20.0,21.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,23.384915,0.738276,42.0,47.61508484535182,5.615085,0.12585619907400003,0.8814216,
2019-01-15 22:00:00,153.0,19.0,56.0,1.0,3.0,3.0,3.0,45.0,28.6,7.2,48.0,0.0,600.0,0.0,22.0,8.0,0.0,20.0,24.0,67.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.0,45.0,47.61508484535182,2.615085,0.058614367966901906,0.9447751,
2019-01-16 00:00:00,153.0,19.0,70.0,0.0,3.0,3.0,2.0,44.0,28.6,7.2,48.0,0.0,580.0,0.0,22.0,8.0,0.0,20.0,26.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,0.0,44.0,47.61508484535182,3.615085,0.08102831166926795,0.9236573,
2019-01-16 01:00:00,153.0,19.0,56.0,0.0,3.0,1.0,3.0,35.0,26.8,7.2,45.0,0.0,220.0,0.0,22.0,8.0,3.0,19.0,15.0,70.0,1360.0,1180.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,25.06252,2.738276,35.0,44.937479651873446,9.93748,0.23695939962276846,0.7775644,
2019-01-16 02:00:00,153.0,19.0,56.0,0.0,4.0,1.0,3.0,36.0,25.6,7.2,43.0,0.0,240.0,0.0,22.0,8.0,3.0,18.0,16.0,64.0,1360.0,1180.0,60.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,20.922355,2.738276,36.0,43.07764542076404,7.077645,0.1811174886253323,0.8346959,
2019-01-16 03:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,36.0,25.0,7.4,42.0,1.0,240.0,0.0,22.0,8.0,5.0,17.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,19.87639,3.981701,36.0,42.123610354308255,6.12361,0.16062513343015494,0.8510263,
2019-01-16 04:00:00,153.0,19.0,56.0,1.0,5.0,3.0,5.0,37.0,25.0,7.4,42.0,1.0,360.0,0.0,22.0,8.0,5.0,17.0,22.0,64.0,1360.0,1180.0,51.0,2.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,21.87639,3.981701,37.0,42.123610354308255,5.12361,0.13801486307770702,0.8753541,
2019-01-16 05:00:00,153.0,19.0,28.0,0.0,6.0,2.0,5.0,38.0,25.6,7.7,43.0,2.0,340.0,0.0,22.0,8.0,5.0,17.0,20.0,61.0,1360.0,1180.0,36.0,1.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,17.922355,2.87184,38.0,43.07764542076404,5.077645,0.1369462635067016,0.8760022,
2019-01-16 06:00:00,153.0,19.0,42.0,0.0,6.0,6.0,12.0,26.0,23.2,8.7,39.0,6.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,50.0,0.0,0.0,24.0,2.0,2376.468049795,954.503799795,39.15724672182836,5.631561393210063,10.842753,3.368439,26.0,39.15724672182836,13.157247,0.3968136169562659,0.6075473,
2019-01-16 07:00:00,153.0,19.0,42.0,0.0,6.0,1.0,8.0,37.0,25.0,6.5,42.0,-3.0,120.0,0.0,22.0,8.0,4.0,18.0,12.0,58.0,1360.0,1180.0,40.0,1.0,2552.987749795,738.7574997950001,42.123610354308255,-2.5008259471920837,15.87639,6.500826,37.0,42.123610354308255,5.12361,0.14183549068729606,0.8851838,
2019-01-16 09:00:00,153.0,19.0,42.0,0.0,6.0,2.0,5.0,39.0,25.6,7.4,43.0,1.0,260.0,0.0,22.0,8.0,5.0,18.0,15.0,62.0,1360.0,1180.0,60.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,18.922355,3.981701,39.0,43.07764542076404,4.077645,0.10997583459591685,0.9030502,
2019-01-16 10:00:00,153.0,19.0,56.0,1.0,5.0,2.0,5.0,34.0,25.6,7.4,43.0,1.0,260.0,0.0,22.0,8.0,5.0,18.0,16.0,62.0,1360.0,1180.0,51.0,2.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,18.922355,3.981701,34.0,43.07764542076404,9.077645,0.23839827541042988,0.7841706,
2019-01-16 11:00:00,153.0,19.0,42.0,0.0,5.0,2.0,5.0,36.0,25.0,7.4,42.0,1.0,280.0,0.0,22.0,8.0,5.0,18.0,15.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,11.87639,3.981701,36.0,42.123610354308255,6.12361,0.16495189830827822,0.8510263,
2019-01-16 12:00:00,153.0,19.0,56.0,0.0,5.0,4.0,5.0,42.0,26.8,7.7,45.0,2.0,320.0,0.0,22.0,8.0,3.0,19.0,18.0,62.0,1360.0,1180.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,17.06252,0.87184,42.0,44.937479651873446,2.93748,0.07355196235729923,0.9313822,
2019-01-16 13:00:00,153.0,19.0,42.0,0.0,4.0,0.0,4.0,43.0,28.6,7.2,48.0,0.0,260.0,0.0,22.0,8.0,4.0,20.0,18.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,3.738276,43.0,47.61508484535182,4.615085,0.10581396359456681,0.9025394,
2019-01-16 14:00:00,153.0,19.0,42.0,0.0,4.0,2.0,4.0,36.0,26.2,7.4,44.0,1.0,240.0,0.0,22.0,8.0,4.0,19.0,15.0,67.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,22.984597,2.981701,36.0,44.01540253572364,8.015403,0.20030794374351904,0.8135827,
2019-01-16 15:00:00,153.0,19.0,42.0,0.0,4.0,1.0,4.0,45.0,28.6,7.2,48.0,0.0,300.0,0.0,22.0,8.0,3.0,20.0,21.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,2.738276,45.0,47.61508484535182,2.615085,0.05995826923809589,0.9447751,
2019-01-16 16:00:00,153.0,19.0,56.0,0.0,3.0,3.0,3.0,37.0,28.0,7.4,47.0,1.0,340.0,0.0,22.0,8.0,1.0,20.0,21.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,0.0,37.0,46.73680772378418,9.736808,0.2226227405871028,0.787027,
2019-01-16 17:00:00,153.0,19.0,56.0,0.0,3.0,3.0,3.0,43.0,28.6,7.2,48.0,0.0,520.0,0.0,22.0,8.0,0.0,20.0,22.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,0.0,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9025394,
2019-01-16 18:00:00,153.0,19.0,70.0,1.0,4.0,3.0,3.0,43.0,28.0,7.2,47.0,0.0,580.0,0.0,22.0,8.0,0.0,20.0,26.0,65.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,18.263192,0.0,43.0,46.73680772378418,3.736808,0.08743769595875468,0.9195955,
