Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-01-16 19:00:00,153.0,19.0,56.0,0.0,2.0,0.0,2.0,40.0,28.6,7.0,48.0,-1.0,320.0,0.0,22.0,8.0,0.0,20.0,24.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,19.384915,0.508861,40.0,47.61508484535182,7.615085,0.16694225223557768,0.841761,
2019-01-16 20:00:00,153.0,19.0,56.0,0.0,3.0,1.0,1.0,44.0,28.6,7.0,48.0,-1.0,380.0,0.0,22.0,8.0,0.0,21.0,25.0,73.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,25.384915,0.508861,44.0,47.61508484535182,3.615085,0.08102831166926795,0.9248797,
2019-01-16 21:00:00,153.0,19.0,84.0,0.0,2.0,1.0,2.0,36.0,28.0,7.2,47.0,0.0,340.0,0.0,22.0,8.0,0.0,20.0,24.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.0,36.0,46.73680772378418,10.736808,0.23999942209313718,0.7689771,
2019-01-16 22:00:00,153.0,19.0,70.0,0.0,2.0,4.0,2.0,45.0,28.0,7.2,47.0,0.0,600.0,0.0,22.0,8.0,0.0,20.0,30.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,22.263192,0.0,45.0,46.73680772378418,1.736808,0.03882279689519803,0.9626293,
2019-01-16 23:00:00,153.0,19.0,84.0,0.0,1.0,1.0,1.0,45.0,28.6,6.7,48.0,-2.0,620.0,0.0,22.0,8.0,-2.0,21.0,28.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,21.384915,0.0,45.0,47.61508484535182,2.615085,0.05609954392823037,0.9469637,
2019-01-17 00:00:00,153.0,19.0,42.0,1.0,1.0,1.0,2.0,46.0,28.6,7.2,48.0,0.0,420.0,0.0,22.0,8.0,0.0,20.0,20.0,68.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.0,46.0,47.61508484535182,1.615085,0.03464726076029114,0.9658929,
2019-01-17 01:00:00,153.0,19.0,28.0,0.0,3.0,0.0,3.0,36.0,25.0,7.0,42.0,-1.0,220.0,0.0,22.0,8.0,3.0,17.0,14.0,58.0,1360.0,1180.0,50.0,0.0,2552.987749795,787.790749795,42.123610354308255,-0.5088612562674939,15.87639,3.508861,36.0,42.123610354308255,6.12361,0.15651955288747205,0.8563628,
2019-01-17 02:00:00,153.0,19.0,56.0,0.0,5.0,6.0,8.0,18.0,23.8,8.4,40.0,5.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,46.0,0.0,0.0,30.0,2.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,5.835886,4.389789,18.0,40.164114470573566,22.164114,0.6303049098121788,0.3766053,
2019-01-17 03:00:00,153.0,19.0,56.0,0.0,5.0,0.0,4.0,35.0,23.2,7.0,39.0,-1.0,360.0,0.0,22.0,8.0,4.0,16.0,23.0,62.0,1360.0,1180.0,35.0,1.0,2376.468049795,787.790749795,39.15724672182836,-0.5088612562674939,22.842753,4.508861,35.0,39.15724672182836,4.157247,0.12170907783803578,0.895194,
2019-01-17 04:00:00,153.0,19.0,49.1,0.0,8.0,9.0,14.0,23.0,23.8,9.2,40.0,8.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,49.0,0.0,0.0,25.0,2.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,8.835886,3.717677,23.0,40.164114470573566,17.164114,0.5336417396382287,0.4780055,
2019-01-17 05:00:00,153.0,19.0,49.1,1.0,8.0,-6.0,8.0,35.0,23.2,5.5,39.0,-7.0,200.0,0.0,22.0,8.0,7.0,16.0,15.0,59.0,1360.0,1180.0,38.0,3.0,2376.468049795,640.690999795,39.15724672182836,-6.80612020230825,19.842753,13.80612,35.0,39.15724672182836,4.157247,0.13342793209925982,0.909553,
2019-01-17 06:00:00,153.0,19.0,49.1,0.0,8.0,3.0,8.0,31.0,24.4,7.4,41.0,1.0,800.0,0.0,22.0,8.0,7.0,17.0,19.0,53.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,11.84734,5.981701,31.0,41.15266006868552,10.15266,0.30623967968077875,0.7470332,
2019-01-17 07:00:00,153.0,19.0,35.1,0.0,9.0,3.0,7.0,34.0,22.7,7.4,38.0,1.0,520.0,0.0,22.0,8.0,8.0,16.0,23.0,54.0,1360.0,1180.0,32.0,1.0,2327.434799795,827.0173497950001,38.30363455847197,1.0182989954336676,15.696365,6.981701,34.0,38.30363455847197,4.303635,0.14686352272830186,0.8845757,
2019-01-17 08:00:00,153.0,19.0,49.1,0.0,9.0,9.0,11.0,21.0,23.8,9.5,40.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,46.0,0.0,0.0,28.0,2.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,5.835886,3.756171,21.0,40.164114470573566,19.164114,0.6149417150323826,0.3996258,
2019-01-17 09:00:00,153.0,19.0,42.0,0.0,8.0,0.0,6.0,36.0,23.2,7.0,39.0,-1.0,280.0,0.0,22.0,8.0,7.0,16.0,18.0,61.0,1360.0,1180.0,37.0,1.0,2376.468049795,787.790749795,39.15724672182836,-0.5088612562674939,21.842753,7.508861,36.0,39.15724672182836,3.157247,0.10133266999449198,0.9204044,
2019-01-17 10:00:00,153.0,19.0,42.0,0.0,7.0,8.0,13.0,27.0,23.2,9.2,39.0,8.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,50.0,0.0,0.0,23.0,2.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,10.842753,3.717677,27.0,39.15724672182836,12.157247,0.37805621560715436,0.6185953,
2019-01-17 11:00:00,153.0,19.0,42.0,1.0,6.0,-1.0,7.0,36.0,24.4,5.7,41.0,-6.0,140.0,0.0,22.0,8.0,5.0,18.0,13.0,57.0,1360.0,1180.0,39.0,2.0,2494.1478497949997,660.3042997950001,41.15266006868552,-5.906966194072766,15.84734,10.906966,36.0,41.15266006868552,5.15266,0.1465795188737384,0.8905078,
2019-01-17 13:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,41.0,28.6,7.7,48.0,2.0,280.0,0.0,22.0,8.0,5.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,2.87184,41.0,47.61508484535182,6.615085,0.15522871828146861,0.8545717,
2019-01-17 14:00:00,153.0,19.0,56.0,0.0,4.0,3.0,4.0,43.0,28.0,7.4,47.0,1.0,300.0,0.0,22.0,8.0,3.0,20.0,19.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,1.981701,43.0,46.73680772378418,3.736808,0.08743769595875468,0.9182649,
2019-01-17 15:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,40.0,28.0,7.2,47.0,0.0,260.0,0.0,22.0,8.0,4.0,20.0,18.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,25.263192,3.738276,40.0,46.73680772378418,6.736808,0.15763479676678765,0.8550447,
2019-01-17 16:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,41.0,28.6,7.4,48.0,1.0,280.0,0.0,22.0,8.0,4.0,20.0,19.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,24.384915,2.981701,41.0,47.61508484535182,6.615085,0.15166965795103773,0.8580356,
2019-01-17 17:00:00,153.0,19.0,56.0,0.0,3.0,3.0,3.0,44.0,28.6,7.2,48.0,0.0,540.0,0.0,22.0,8.0,0.0,20.0,24.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.0,44.0,47.61508484535182,3.615085,0.08102831166926795,0.9236573,
2019-01-17 18:00:00,153.0,19.0,56.0,0.0,3.0,3.0,3.0,45.0,28.6,7.2,48.0,0.0,380.0,0.0,22.0,8.0,0.0,20.0,24.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,0.0,45.0,47.61508484535182,2.615085,0.058614367966901906,0.9447751,
2019-01-17 19:00:00,153.0,19.0,70.0,1.0,3.0,2.0,2.0,43.0,28.6,7.2,48.0,0.0,400.0,0.0,22.0,8.0,1.0,20.0,24.0,70.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,0.738276,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9025394,
2019-01-17 20:00:00,153.0,19.0,70.0,0.0,2.0,1.0,2.0,38.0,28.6,7.2,48.0,0.0,320.0,0.0,22.0,8.0,2.0,20.0,22.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,1.738276,38.0,47.61508484535182,9.615085,0.21078739703319394,0.7969503,
2019-01-17 21:00:00,153.0,19.0,70.0,0.0,2.0,1.0,2.0,43.0,28.6,7.0,48.0,-1.0,340.0,0.0,22.0,8.0,2.0,20.0,24.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,26.384915,2.508861,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9041,
2019-01-17 22:00:00,153.0,19.0,70.0,0.0,3.0,0.0,2.0,44.0,28.6,6.7,48.0,-2.0,280.0,0.0,22.0,8.0,1.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,758.3707997950002,47.61508484535182,-1.6923850735155952,17.384915,2.692385,44.0,47.61508484535182,3.615085,0.08102831166926795,0.9266828,
2019-01-17 23:00:00,153.0,19.0,70.0,0.0,2.0,1.0,2.0,43.0,28.6,7.2,48.0,0.0,360.0,0.0,22.0,8.0,1.0,20.0,25.0,75.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,27.384915,0.738276,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9025394,
2019-01-18 00:00:00,153.0,19.0,28.0,1.0,3.0,0.0,2.0,38.0,27.4,7.2,46.0,0.0,240.0,0.0,22.0,8.0,3.0,19.0,18.0,61.0,1360.0,1180.0,50.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,15.155561,2.738276,38.0,45.84443855943209,7.844439,0.18309118438134062,0.8279076,
2019-01-18 01:00:00,153.0,19.0,14.0,0.0,5.0,2.0,5.0,32.0,25.6,7.4,43.0,1.0,400.0,0.0,22.0,8.0,5.0,18.0,15.0,55.0,1360.0,1180.0,58.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,11.922355,3.981701,32.0,43.07764542076404,11.077645,0.29092253151659614,0.7366187,
2019-01-18 02:00:00,153.0,19.0,14.0,0.0,7.0,7.0,9.0,37.0,24.4,8.9,41.0,7.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,52.0,0.0,0.0,22.0,2.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,10.84734,2.700641,37.0,41.15266006868552,4.15266,0.12159111447390777,0.8808532,
2019-01-18 03:00:00,153.0,19.0,14.0,0.0,9.0,6.0,12.0,36.0,25.0,8.4,42.0,5.0,120.0,0.0,22.0,8.0,6.0,18.0,12.0,49.0,1360.0,1180.0,40.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,6.87639,1.389789,36.0,42.123610354308255,6.12361,0.18487145376058098,0.8367621,
2019-01-18 04:00:00,153.0,19.0,14.0,0.0,9.0,6.0,8.0,37.0,25.0,8.4,42.0,5.0,380.0,0.0,22.0,8.0,9.0,17.0,16.0,62.0,1360.0,1180.0,24.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,19.87639,4.389789,37.0,42.123610354308255,5.12361,0.15468150799973387,0.8634192,
2019-01-18 05:00:00,153.0,19.0,14.0,0.0,11.0,12.0,12.0,19.0,24.4,10.3,41.0,11.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,41.0,0.0,0.0,36.0,2.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,0.0,2.289197,19.0,41.15266006868552,22.15266,0.7346834391903695,0.272296,
2019-01-18 06:00:00,153.0,19.0,21.1,0.0,10.0,7.0,9.0,36.0,25.0,8.4,42.0,5.0,480.0,0.0,22.0,8.0,9.0,17.0,23.0,62.0,1360.0,1180.0,29.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,19.87639,4.389789,36.0,42.123610354308255,6.12361,0.190626456131782,0.8367621,
2019-01-18 07:00:00,153.0,19.0,14.0,1.0,12.0,11.0,13.0,22.0,24.4,10.3,41.0,11.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,44.0,0.0,0.0,30.0,3.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,2.84734,2.289197,22.0,41.15266006868552,19.15266,0.6569781266915306,0.3708446,
2019-01-18 09:00:00,153.0,19.0,28.0,0.0,9.0,-3.0,10.0,38.0,25.0,6.2,42.0,-4.0,160.0,0.0,22.0,8.0,9.0,18.0,12.0,57.0,1360.0,1180.0,39.0,1.0,2552.987749795,709.3375497950001,42.123610354308255,-3.744489872362294,14.87639,12.74449,38.0,42.123610354308255,4.12361,0.12449156223888677,0.9100985,
2019-01-18 10:00:00,153.0,19.0,28.0,0.0,8.0,7.0,10.0,38.0,25.0,9.2,42.0,8.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,57.0,0.0,0.0,37.0,2.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,14.87639,1.717677,38.0,42.123610354308255,4.12361,0.1208433092859817,0.8816459,
2019-01-18 11:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,39.0,26.2,8.2,44.0,4.0,240.0,0.0,22.0,8.0,8.0,18.0,13.0,65.0,1360.0,1180.0,40.0,1.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,4.084367,39.0,44.01540253572364,5.015403,0.13925716906885124,0.8749269,
2019-01-18 12:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,43.0,28.0,8.4,47.0,5.0,240.0,0.0,22.0,8.0,8.0,20.0,14.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,3.389789,43.0,46.73680772378418,3.736808,0.0940389581864514,0.9112958,
2019-01-18 13:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,37.0,27.4,8.2,46.0,4.0,240.0,0.0,22.0,8.0,7.0,19.0,13.0,68.0,1360.0,1180.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,22.155561,3.084367,37.0,45.84443855943209,8.844439,0.22768868152047003,0.7890606,
2019-01-18 14:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,41.0,27.4,8.2,46.0,4.0,240.0,0.0,22.0,8.0,7.0,20.0,13.0,68.0,1360.0,1180.0,7.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,22.155561,3.084367,41.0,45.84443855943209,4.844439,0.12471383754428568,0.8844604,
2019-01-19 12:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,41.0,28.0,8.2,47.0,4.0,320.0,0.0,22.0,8.0,8.0,19.0,16.0,63.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,16.263192,4.084367,41.0,46.73680772378418,5.736808,0.14809707709800857,0.8660287,
2019-01-19 13:00:00,153.0,19.0,56.0,1.0,8.0,5.0,8.0,43.0,28.6,8.2,48.0,4.0,300.0,0.0,22.0,8.0,8.0,20.0,17.0,67.0,1360.0,1180.0,39.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,19.384915,4.084367,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8943903,
2019-01-20 01:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,37.0,26.8,7.9,45.0,3.0,240.0,0.0,22.0,8.0,6.0,19.0,14.0,65.0,1360.0,1180.0,32.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,3.147817,37.0,44.937479651873446,7.93748,0.20385192033398838,0.8113954,
2019-01-20 02:00:00,153.0,19.0,28.0,1.0,8.0,8.0,9.0,38.0,25.0,9.2,42.0,8.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,55.0,0.0,0.0,42.0,3.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,12.87639,3.717677,38.0,42.123610354308255,4.12361,0.1208433092859817,0.8816459,
2019-01-20 03:00:00,153.0,19.0,42.0,0.0,8.0,4.0,7.0,36.0,25.6,7.9,43.0,3.0,300.0,0.0,22.0,8.0,7.0,18.0,13.0,54.0,1360.0,1180.0,38.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,10.922355,4.147817,36.0,43.07764542076404,7.077645,0.2017708120115275,0.8240506,
2019-01-20 04:00:00,153.0,19.0,70.0,0.0,9.0,8.0,11.0,31.0,23.8,9.5,40.0,9.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,53.0,0.0,0.0,57.0,1.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,12.835886,1.756171,31.0,40.164114470573566,9.164114,0.2940598234759127,0.7129062,
2019-01-20 05:00:00,153.0,19.0,70.0,0.0,9.0,8.0,9.0,44.0,28.0,8.7,47.0,6.0,360.0,0.0,22.0,7.0,7.0,20.0,18.0,60.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,13.263192,1.368439,44.0,46.73680772378418,2.736808,0.07252356956190245,0.9334195,
2019-01-20 06:00:00,153.0,19.0,56.0,0.0,10.0,9.0,9.0,44.0,28.0,8.9,47.0,7.0,420.0,0.0,22.0,7.0,8.0,20.0,18.0,69.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,1.700641,44.0,46.73680772378418,2.736808,0.07449770868980903,0.93232,
2019-01-20 07:00:00,153.0,19.0,56.0,0.0,9.0,6.0,9.0,36.0,28.0,8.4,47.0,5.0,320.0,0.0,22.0,7.0,9.0,20.0,17.0,70.0,1140.0,1110.0,10.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,4.389789,36.0,46.73680772378418,10.736808,0.2845181839065038,0.74513,
2019-01-21 01:00:00,153.0,19.0,28.0,0.0,3.0,1.0,4.0,41.0,27.4,7.2,46.0,0.0,240.0,0.0,22.0,8.0,3.0,19.0,15.0,66.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,20.155561,2.738276,41.0,45.84443855943209,4.844439,0.113070427875487,0.893722,
2019-01-21 02:00:00,153.0,19.0,63.1,0.0,6.0,2.0,5.0,37.0,27.4,7.7,46.0,2.0,260.0,0.0,22.0,8.0,5.0,19.0,16.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,21.155561,2.87184,37.0,45.84443855943209,8.844439,0.22197424081676057,0.7976855,
2019-01-21 03:00:00,153.0,19.0,63.1,1.0,7.0,4.0,7.0,34.0,24.4,7.9,41.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,13.0,60.0,1360.0,1180.0,57.0,2.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,4.147817,34.0,41.15266006868552,7.15266,0.20943200282540375,0.8132488,
2019-01-21 04:00:00,153.0,19.0,21.1,0.0,7.0,3.0,7.0,36.0,25.6,7.7,43.0,2.0,260.0,0.0,22.0,8.0,7.0,18.0,14.0,56.0,1360.0,1180.0,32.0,2.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,12.922355,4.87184,36.0,43.07764542076404,7.077645,0.19617812962723308,0.8271616,
2019-01-21 05:00:00,153.0,19.0,35.1,0.0,7.0,-1.0,4.0,34.0,26.2,7.0,44.0,-1.0,220.0,0.0,22.0,8.0,6.0,19.0,15.0,70.0,1360.0,1180.0,60.0,0.0,2670.667549795,787.790749795,44.01540253572364,-0.5088612562674939,25.984597,6.508861,34.0,44.01540253572364,10.015403,0.2705739317662185,0.7750574,
2019-01-21 06:00:00,153.0,19.0,42.2,0.0,7.0,5.0,8.0,38.0,26.2,8.4,44.0,5.0,260.0,0.0,22.0,8.0,8.0,18.0,14.0,66.0,1360.0,1180.0,40.0,1.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,21.984597,3.389789,38.0,44.01540253572364,6.015403,0.1625108086882082,0.8473449,
2019-01-21 07:00:00,153.0,19.0,35.1,0.0,8.0,6.0,7.0,36.0,24.4,8.2,41.0,4.0,440.0,0.0,22.0,8.0,8.0,17.0,23.0,62.0,1360.0,1180.0,27.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,20.84734,4.084367,36.0,41.15266006868552,5.15266,0.15542221919220792,0.8616254,
2019-01-21 08:00:00,153.0,19.0,35.1,0.0,9.0,8.0,10.0,17.0,24.4,9.2,41.0,8.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,43.0,0.0,0.0,33.0,2.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,1.84734,2.717677,17.0,41.15266006868552,24.15266,0.7511869919441916,0.2869082,
2019-01-21 09:00:00,153.0,19.0,35.1,0.0,8.0,2.0,6.0,34.0,23.8,7.2,40.0,0.0,380.0,0.0,22.0,8.0,6.0,17.0,23.0,62.0,1360.0,1180.0,32.0,1.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,21.835886,5.738276,34.0,40.164114470573566,6.164114,0.19164569276854954,0.8455202,
2019-01-21 11:00:00,153.0,19.0,42.0,0.0,6.0,2.0,6.0,37.0,25.0,7.4,42.0,1.0,220.0,0.0,22.0,8.0,6.0,17.0,13.0,55.0,1360.0,1180.0,50.0,1.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,12.87639,4.981701,37.0,42.123610354308255,5.12361,0.14183549068729606,0.8753541,
2019-01-21 12:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,36.0,25.0,8.2,42.0,4.0,320.0,0.0,22.0,8.0,6.0,17.0,14.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,2.084367,36.0,42.123610354308255,6.12361,0.16951821647776336,0.8397295,
2019-01-21 13:00:00,153.0,19.0,45.6,0.0,6.0,0.0,4.0,37.0,25.6,7.0,43.0,-1.0,240.0,0.0,22.0,8.0,4.0,18.0,16.0,58.0,1360.0,1180.0,60.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,14.922355,4.508861,37.0,43.07764542076404,6.077645,0.16391669241748633,0.8605613,
2019-01-21 14:00:00,153.0,19.0,42.0,0.0,5.0,2.0,5.0,36.0,26.8,7.4,45.0,1.0,260.0,0.0,22.0,8.0,5.0,19.0,15.0,64.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,19.06252,3.981701,36.0,44.937479651873446,8.93748,0.22378678068586505,0.7965017,
2019-01-21 15:00:00,153.0,19.0,56.0,0.0,4.0,4.0,5.0,44.0,28.0,7.7,47.0,2.0,360.0,0.0,22.0,8.0,2.0,20.0,21.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,17.263192,0.0,44.0,46.73680772378418,2.736808,0.06403866235607703,0.9386485,
2019-01-21 16:00:00,153.0,19.0,56.0,0.0,4.0,3.0,4.0,45.0,28.6,7.7,48.0,2.0,400.0,0.0,22.0,8.0,2.0,21.0,19.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,0.0,45.0,47.61508484535182,2.615085,0.05995826923809589,0.9425091,
2019-01-21 17:00:00,153.0,19.0,56.0,0.0,4.0,3.0,4.0,44.0,28.6,7.4,48.0,1.0,320.0,0.0,22.0,8.0,1.0,20.0,22.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,0.0,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9224177,
2019-01-21 18:00:00,153.0,19.0,56.0,1.0,4.0,1.0,3.0,40.0,28.6,7.2,48.0,0.0,260.0,0.0,22.0,8.0,3.0,20.0,20.0,65.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,2.738276,40.0,47.61508484535182,7.615085,0.1745975051292732,0.839186,
2019-01-21 19:00:00,153.0,19.0,70.0,0.0,3.0,1.0,3.0,34.0,28.0,7.2,47.0,0.0,300.0,0.0,22.0,8.0,3.0,20.0,22.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,2.738276,34.0,46.73680772378418,12.736808,0.29121485226901217,0.7259433,
2019-01-21 20:00:00,153.0,19.0,70.0,0.0,4.0,1.0,4.0,38.0,28.6,7.2,48.0,0.0,280.0,0.0,22.0,8.0,4.0,20.0,20.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,3.738276,38.0,47.61508484535182,9.615085,0.22045319948574416,0.7969503,
2019-01-21 21:00:00,153.0,19.0,84.0,0.0,4.0,2.0,4.0,37.0,28.6,7.2,48.0,0.0,320.0,0.0,22.0,8.0,3.0,20.0,22.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,2.738276,37.0,47.61508484535182,10.615085,0.2433810466639796,0.7758325,
2019-01-21 22:00:00,153.0,19.0,70.0,0.0,4.0,1.0,4.0,38.0,28.6,7.2,48.0,0.0,280.0,0.0,22.0,8.0,4.0,20.0,21.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,3.738276,38.0,47.61508484535182,9.615085,0.22045319948574416,0.7969503,
2019-01-21 23:00:00,153.0,19.0,84.0,0.0,5.0,3.0,4.0,38.0,28.6,7.4,48.0,1.0,300.0,0.0,22.0,8.0,4.0,20.0,20.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,22.384915,2.981701,38.0,47.61508484535182,9.615085,0.2256263253937591,0.7936535,
2019-01-22 00:00:00,153.0,19.0,70.0,1.0,4.0,1.0,4.0,42.0,28.6,7.2,48.0,0.0,280.0,0.0,22.0,8.0,4.0,20.0,19.0,64.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,16.384915,3.738276,42.0,47.61508484535182,5.615085,0.12874181077280228,0.8814216,
2019-01-22 01:00:00,153.0,19.0,28.0,0.0,6.0,2.0,6.0,36.0,26.2,7.7,44.0,2.0,320.0,0.0,22.0,8.0,6.0,19.0,13.0,56.0,1360.0,1180.0,40.0,1.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,11.984597,3.87184,36.0,44.01540253572364,8.015403,0.21084619562998988,0.8086433,
2019-01-22 02:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,37.0,25.0,7.9,42.0,3.0,380.0,0.0,22.0,8.0,7.0,17.0,19.0,60.0,1360.0,1180.0,22.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,17.87639,4.147817,37.0,42.123610354308255,5.12361,0.1458736715364894,0.8695334,
2019-01-22 03:00:00,153.0,19.0,35.1,0.0,11.0,9.0,11.0,15.0,25.0,9.5,42.0,9.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,40.0,0.0,0.0,38.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,0.0,2.756171,15.0,42.123610354308255,27.12361,0.8714801943356626,0.199416,
2019-01-22 04:00:00,153.0,19.0,21.1,0.0,10.0,7.0,10.0,35.0,25.0,8.7,42.0,6.0,460.0,0.0,22.0,8.0,10.0,17.0,20.0,62.0,1360.0,1180.0,27.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,19.87639,4.368439,35.0,42.123610354308255,7.12361,0.22175620739480853,0.8047901,
2019-01-22 05:00:00,153.0,19.0,14.0,0.0,12.0,11.0,12.0,18.0,25.0,10.3,42.0,11.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,43.0,0.0,0.0,32.0,2.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,0.87639,2.289197,18.0,42.123610354308255,24.12361,0.8008206757511009,0.2320454,
2019-01-22 06:00:00,153.0,19.0,21.1,0.0,10.0,6.0,10.0,37.0,24.4,8.4,41.0,5.0,360.0,0.0,22.0,8.0,10.0,16.0,17.0,60.0,1360.0,1180.0,32.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,5.389789,37.0,41.15266006868552,4.15266,0.13330033425216972,0.8863607,
2019-01-22 07:00:00,153.0,19.0,21.1,0.0,12.0,12.0,14.0,22.0,23.8,10.7,40.0,12.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,46.0,0.0,0.0,28.0,2.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,5.835886,2.104552,22.0,40.164114470573566,18.164114,0.644938225165156,0.3574471,
2019-01-22 08:00:00,153.0,19.0,21.1,1.0,10.0,2.0,8.0,36.0,23.2,7.4,39.0,1.0,340.0,0.0,22.0,8.0,9.0,16.0,19.0,61.0,1360.0,1180.0,38.0,3.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,21.842753,7.981701,36.0,39.15724672182836,3.157247,0.10828344082421028,0.9172173,
2019-01-22 09:00:00,153.0,19.0,49.1,0.0,9.0,5.0,9.0,32.0,25.0,8.2,42.0,4.0,640.0,0.0,22.0,8.0,9.0,17.0,16.0,52.0,1360.0,1180.0,48.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,9.87639,5.084367,32.0,42.123610354308255,10.12361,0.3056312368039694,0.7350394,
2019-01-22 10:00:00,153.0,19.0,28.0,0.0,9.0,9.0,10.0,17.0,25.6,9.2,43.0,8.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,39.0,0.0,0.0,32.0,2.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,0.0,3.717677,17.0,43.07764542076404,26.077645,0.7652419842396295,0.271479,
2019-01-22 11:00:00,153.0,19.0,42.0,0.0,7.0,3.0,7.0,35.0,23.8,7.7,40.0,2.0,360.0,0.0,22.0,8.0,7.0,16.0,19.0,60.0,1360.0,1180.0,32.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,19.835886,4.87184,35.0,40.164114470573566,5.164114,0.15571391193279424,0.8642307,
2019-01-22 12:00:00,153.0,19.0,56.0,0.0,8.0,8.0,11.0,21.0,23.2,9.2,39.0,8.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,47.0,0.0,0.0,57.0,1.0,2376.468049795,1003.5370497949999,39.15724672182836,7.2823232153630215,7.842753,3.717677,21.0,39.15724672182836,18.157247,0.5827616015660098,0.4303595,
2019-01-22 13:00:00,153.0,19.0,56.0,0.0,7.0,4.0,6.0,40.0,28.6,7.9,48.0,3.0,280.0,0.0,22.0,8.0,6.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,3.147817,40.0,47.61508484535182,7.615085,0.1874940069433711,0.8298796,
2019-01-22 14:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,36.0,28.6,7.9,48.0,3.0,300.0,0.0,22.0,8.0,6.0,20.0,18.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,3.147817,36.0,47.61508484535182,11.615085,0.27910756503713685,0.7405198,
2019-01-22 15:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,35.0,28.0,7.7,47.0,2.0,280.0,0.0,22.0,8.0,5.0,20.0,18.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,2.87184,35.0,46.73680772378418,11.736808,0.28121000718777184,0.7368939,
2019-01-22 16:00:00,153.0,19.0,56.0,1.0,5.0,4.0,5.0,45.0,28.6,7.9,48.0,3.0,320.0,0.0,22.0,8.0,3.0,20.0,19.0,69.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,21.384915,0.147817,45.0,47.61508484535182,2.615085,0.06136524213174802,0.9415792,
2019-01-22 18:00:00,153.0,19.0,56.0,0.0,4.0,3.0,4.0,44.0,28.6,7.4,48.0,1.0,340.0,0.0,22.0,8.0,1.0,20.0,19.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,18.384915,0.0,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9224177,
2019-01-22 19:00:00,153.0,19.0,56.0,0.0,4.0,1.0,4.0,41.0,28.6,7.2,48.0,0.0,260.0,0.0,22.0,8.0,3.0,20.0,18.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,2.738276,41.0,47.61508484535182,6.615085,0.15166965795103773,0.8603038,
2019-01-22 20:00:00,153.0,19.0,56.0,0.0,3.0,1.0,3.0,37.0,28.6,7.2,48.0,0.0,280.0,0.0,22.0,8.0,3.0,20.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,2.738276,37.0,47.61508484535182,10.615085,0.23792591758583026,0.7758325,
2019-01-22 21:00:00,153.0,19.0,56.0,0.0,4.0,3.0,3.0,41.0,28.0,7.4,47.0,1.0,320.0,0.0,22.0,8.0,1.0,20.0,21.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,0.0,41.0,46.73680772378418,5.736808,0.13423576316410998,0.8745189,
2019-01-22 22:00:00,153.0,19.0,56.0,0.0,4.0,3.0,3.0,44.0,28.0,7.2,47.0,0.0,600.0,0.0,22.0,8.0,0.0,20.0,23.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,0.0,44.0,46.73680772378418,2.736808,0.06403866235607703,0.9411124,
2019-01-22 23:00:00,153.0,19.0,56.0,0.0,3.0,2.0,3.0,45.0,28.6,7.2,48.0,0.0,380.0,0.0,22.0,8.0,0.0,20.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,0.0,45.0,47.61508484535182,2.615085,0.058614367966901906,0.9447751,
2019-01-23 01:00:00,153.0,19.0,21.1,0.0,6.0,2.0,6.0,37.0,26.8,7.4,45.0,1.0,260.0,0.0,22.0,8.0,6.0,19.0,15.0,62.0,1360.0,1180.0,38.0,1.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,17.06252,4.981701,37.0,44.937479651873446,7.93748,0.20385192033398838,0.8192708,
2019-01-23 02:00:00,153.0,19.0,14.0,0.0,10.0,9.0,12.0,35.0,24.4,9.9,41.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,51.0,0.0,0.0,22.0,2.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,9.84734,2.505709,35.0,41.15266006868552,6.15266,0.19750030932943088,0.8056545,
2019-01-23 03:00:00,153.0,19.0,14.0,0.0,11.0,6.0,12.0,37.0,25.6,7.4,43.0,1.0,120.0,0.0,22.0,8.0,11.0,18.0,12.0,54.0,1360.0,1180.0,40.0,1.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,10.922355,9.981701,37.0,43.07764542076404,6.077645,0.18946668062070124,0.8554983,
2019-01-23 04:00:00,153.0,19.0,14.0,0.0,11.0,9.0,11.0,38.0,25.0,9.2,42.0,8.0,340.0,0.0,22.0,7.0,12.0,17.0,14.0,60.0,1140.0,1110.0,24.0,1.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,17.87639,4.717677,38.0,42.123610354308255,4.12361,0.13249137722318238,0.8816459,
2019-01-23 05:00:00,153.0,19.0,14.0,0.0,14.0,14.0,14.0,18.0,25.0,11.1,42.0,13.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,41.0,0.0,0.0,36.0,2.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,0.0,0.949883,18.0,42.123610354308255,24.12361,0.8577707376856935,0.1702541,
2019-01-23 06:00:00,153.0,19.0,14.0,0.0,13.0,10.0,13.0,36.0,24.4,9.5,41.0,9.0,360.0,0.0,22.0,7.0,13.0,16.0,14.0,60.0,1140.0,1110.0,28.0,1.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,18.84734,4.756171,36.0,41.15266006868552,5.15266,0.18302568877785563,0.8434262,
2019-01-23 07:00:00,153.0,19.0,14.0,0.0,14.0,14.0,15.0,21.0,24.4,11.5,41.0,14.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,44.0,0.0,0.0,32.0,2.0,2494.1478497949997,1229.089999795,41.15266006868552,14.176527939007542,2.84734,1.823472,21.0,41.15266006868552,20.15266,0.7421983683742852,0.2529448,
2019-01-23 08:00:00,153.0,19.0,14.0,1.0,14.0,7.0,12.0,36.0,24.4,8.7,41.0,6.0,340.0,0.0,22.0,8.0,13.0,16.0,14.0,61.0,1360.0,1180.0,39.0,2.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,19.84734,7.368439,36.0,41.15266006868552,5.15266,0.18976630602547973,0.8549409,
2019-01-23 09:00:00,153.0,19.0,14.0,0.0,12.0,5.0,10.0,34.0,23.8,8.2,40.0,4.0,600.0,0.0,22.0,8.0,11.0,16.0,18.0,54.0,1360.0,1180.0,31.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,13.835886,7.084367,34.0,40.164114470573566,6.164114,0.21886411541326428,0.8299483,
2019-01-23 10:00:00,153.0,19.0,28.0,0.0,11.0,11.0,13.0,23.0,24.4,10.3,41.0,11.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,43.0,0.0,0.0,29.0,2.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,1.84734,3.289197,23.0,41.15266006868552,18.15266,0.6020251599245171,0.4036941,
2019-01-23 11:00:00,153.0,19.0,42.0,0.0,10.0,4.0,8.0,37.0,26.2,7.7,44.0,2.0,420.0,0.0,22.0,8.0,9.0,18.0,26.0,65.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,6.87184,37.0,44.01540253572364,7.015403,0.2062419514992447,0.832517,
2019-01-23 12:00:00,153.0,19.0,42.0,0.0,10.0,5.0,9.0,42.0,28.0,8.4,47.0,5.0,240.0,0.0,22.0,8.0,9.0,20.0,14.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,4.389789,42.0,46.73680772378418,4.736808,0.1289390203856306,0.8875578,
2019-01-23 13:00:00,153.0,19.0,42.0,0.0,8.0,4.0,8.0,43.0,28.6,7.9,48.0,3.0,240.0,0.0,22.0,8.0,7.0,21.0,14.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,4.147817,43.0,47.61508484535182,4.615085,0.11649817280503703,0.8968993,
2019-01-23 14:00:00,153.0,19.0,42.0,0.0,7.0,4.0,7.0,40.0,28.0,8.2,47.0,4.0,280.0,0.0,22.0,8.0,7.0,20.0,16.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,18.263192,3.084367,40.0,46.73680772378418,6.736808,0.16953571225017483,0.8426758,
2019-01-23 15:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,43.0,28.0,8.2,47.0,4.0,280.0,0.0,22.0,8.0,7.0,20.0,16.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,3.084367,43.0,46.73680772378418,3.736808,0.0940389581864514,0.9127346,
2019-01-23 16:00:00,153.0,19.0,42.0,1.0,7.0,5.0,7.0,40.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,8.0,7.0,20.0,16.0,68.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,3.084367,40.0,46.73680772378418,6.736808,0.16953571225017483,0.8426758,
2019-01-23 17:00:00,153.0,19.0,42.0,0.0,6.0,3.0,6.0,40.0,28.6,7.7,48.0,2.0,340.0,0.0,22.0,8.0,6.0,20.0,18.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,15.384915,3.87184,40.0,47.61508484535182,7.615085,0.1829885732132675,0.8325874,
2019-01-23 18:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,38.0,28.6,7.9,48.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,16.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,3.147817,38.0,47.61508484535182,9.615085,0.23104806912520218,0.7851997,
2019-01-23 19:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,45.0,28.6,7.9,48.0,3.0,440.0,0.0,22.0,8.0,3.0,21.0,19.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,18.384915,0.147817,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9415792,
2019-01-23 20:00:00,153.0,19.0,56.0,0.0,6.0,3.0,6.0,38.0,28.6,7.7,48.0,2.0,240.0,0.0,22.0,8.0,5.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,2.87184,38.0,47.61508484535182,9.615085,0.23104806912520218,0.7886187,
2019-01-23 21:00:00,153.0,19.0,56.0,0.0,5.0,4.0,5.0,40.0,28.0,7.9,47.0,3.0,340.0,0.0,22.0,8.0,3.0,20.0,20.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,0.147817,40.0,46.73680772378418,6.736808,0.16141167394939396,0.8464882,
2019-01-23 22:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,44.0,28.6,7.7,48.0,2.0,320.0,0.0,22.0,8.0,3.0,20.0,18.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,20.384915,0.87184,44.0,47.61508484535182,3.615085,0.08483111116917817,0.9205247,
2019-01-23 23:00:00,153.0,19.0,56.0,0.0,4.0,3.0,4.0,45.0,28.6,7.4,48.0,1.0,280.0,0.0,22.0,8.0,2.0,20.0,18.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,0.981701,45.0,47.61508484535182,2.615085,0.05995826923809589,0.9438784,
2019-01-24 00:00:00,153.0,19.0,56.0,1.0,5.0,3.0,4.0,40.0,28.6,7.7,48.0,2.0,300.0,0.0,22.0,8.0,3.0,20.0,19.0,72.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,24.384915,0.87184,40.0,47.61508484535182,7.615085,0.17869458731889876,0.8325874,
2019-01-24 01:00:00,153.0,19.0,28.0,0.0,7.0,4.0,7.0,38.0,26.2,7.9,44.0,3.0,240.0,0.0,22.0,8.0,7.0,19.0,13.0,58.0,1360.0,1180.0,40.0,1.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,13.984597,4.147817,38.0,44.01540253572364,6.015403,0.1625108086882082,0.8538646,
2019-01-24 02:00:00,153.0,19.0,28.0,0.0,10.0,0.0,7.0,36.0,23.8,7.0,40.0,-1.0,320.0,0.0,22.0,8.0,8.0,17.0,17.0,62.0,1360.0,1180.0,36.0,1.0,2435.3079497950002,787.790749795,40.164114470573566,-0.5088612562674939,21.835886,8.508861,36.0,40.164114470573566,4.164114,0.13804860752873346,0.8976196,
2019-01-24 03:00:00,153.0,19.0,14.0,0.0,12.0,12.0,16.0,34.0,23.8,10.7,40.0,12.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,51.0,0.0,0.0,24.0,2.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,10.835886,2.104552,34.0,40.164114470573566,6.164114,0.21886411541326428,0.7819453,
2019-01-24 04:00:00,153.0,19.0,14.0,0.0,12.0,-2.0,13.0,37.0,24.4,6.0,41.0,-5.0,160.0,0.0,22.0,8.0,11.0,17.0,12.0,58.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,689.724249795,41.15266006868552,-4.595461408315032,16.84734,15.595461,37.0,41.15266006868552,4.15266,0.14244532026292178,0.9092277,
2019-01-24 06:00:00,153.0,19.0,28.2,0.0,15.0,15.0,16.0,21.0,25.6,11.9,43.0,15.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,41.0,0.0,0.0,38.0,2.0,2611.827649795,1268.316599795,43.07764542076404,15.27624789732863,0.0,1.723752,21.0,43.07764542076404,22.077645,0.7863068526277881,0.20588,
2019-01-24 07:00:00,153.0,19.0,28.2,0.0,14.0,11.0,12.0,37.0,25.6,9.5,43.0,9.0,520.0,0.0,22.0,7.0,12.0,17.0,21.0,63.0,1140.0,1110.0,33.0,2.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,19.922355,3.756171,37.0,43.07764542076404,6.077645,0.20901434459545398,0.8255246,
2019-01-24 08:00:00,153.0,19.0,28.2,1.0,12.0,9.0,12.0,33.0,25.6,9.5,43.0,9.0,300.0,0.0,22.0,7.0,12.0,17.0,13.0,62.0,1140.0,1110.0,48.0,2.0,2611.827649795,1032.956999795,43.07764542076404,8.243829250455633,18.922355,3.756171,33.0,43.07764542076404,10.077645,0.32427311862136055,0.7106936,
2019-01-24 09:00:00,153.0,19.0,28.0,0.0,12.0,12.0,14.0,35.0,25.6,10.3,43.0,11.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,40.0,0.0,0.0,30.0,2.0,2611.827649795,1111.4101997950002,43.07764542076404,10.710802812920974,0.0,2.289197,35.0,43.07764542076404,8.077645,0.2599181788271208,0.7504346,
2019-01-24 10:00:00,153.0,19.0,28.0,0.0,9.0,3.0,8.0,35.0,23.8,7.7,40.0,2.0,360.0,0.0,22.0,8.0,9.0,16.0,18.0,59.0,1360.0,1180.0,35.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,18.835886,6.87184,35.0,40.164114470573566,5.164114,0.16570706685332476,0.8642307,
2019-01-24 11:00:00,153.0,19.0,28.0,0.0,9.0,9.0,12.0,27.0,23.8,9.5,40.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,48.0,0.0,0.0,39.0,2.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,7.835886,3.756171,27.0,40.164114470573566,13.164114,0.42241258009850063,0.5875941,
2019-01-24 12:00:00,153.0,19.0,28.0,0.0,8.0,6.0,8.0,43.0,27.4,8.4,46.0,5.0,240.0,0.0,22.0,8.0,8.0,20.0,13.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,21.155561,3.389789,43.0,45.84443855943209,2.844439,0.07516134756585181,0.9310175,
2019-01-24 13:00:00,153.0,19.0,28.0,0.0,7.0,5.0,8.0,43.0,28.6,8.4,48.0,5.0,240.0,0.0,22.0,8.0,8.0,20.0,14.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,3.389789,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8926846,
2019-01-24 14:00:00,153.0,19.0,28.0,0.0,7.0,5.0,7.0,43.0,28.6,8.2,48.0,4.0,260.0,0.0,22.0,8.0,7.0,20.0,14.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,3.084367,43.0,47.61508484535182,4.615085,0.11362982541025449,0.8943903,
2019-01-24 15:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,42.0,28.0,8.2,47.0,4.0,320.0,0.0,22.0,8.0,5.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,1.084367,42.0,46.73680772378418,4.736808,0.11920454287435922,0.8893816,
2019-01-24 16:00:00,153.0,19.0,56.0,1.0,6.0,5.0,7.0,45.0,28.6,8.2,48.0,4.0,280.0,0.0,22.0,8.0,4.0,21.0,15.0,69.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,0.084367,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9401575,
2019-01-24 17:00:00,153.0,19.0,42.0,0.0,6.0,3.0,6.0,33.0,29.2,7.4,49.0,1.0,680.0,0.0,22.0,8.0,6.0,21.0,20.0,65.0,1360.0,1180.0,60.0,0.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,16.520261,4.981701,33.0,48.47973917390766,15.479739,0.3644028730173589,0.673846,
2019-01-24 18:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,42.0,28.0,7.9,47.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,15.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,3.147817,42.0,46.73680772378418,4.736808,0.11627833069586391,0.8920622,
2019-01-24 19:00:00,153.0,19.0,56.0,0.0,6.0,5.0,6.0,42.0,28.0,7.9,47.0,3.0,380.0,0.0,22.0,8.0,6.0,20.0,19.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,3.147817,42.0,46.73680772378418,4.736808,0.11627833069586391,0.8920622,
2019-01-24 20:00:00,153.0,19.0,56.0,0.0,6.0,3.0,5.0,44.0,28.6,7.7,48.0,2.0,280.0,0.0,22.0,8.0,5.0,21.0,17.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,2.87184,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9205247,
2019-01-24 21:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,37.0,28.0,7.7,47.0,2.0,300.0,0.0,22.0,8.0,5.0,20.0,18.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,2.87184,37.0,46.73680772378418,9.736808,0.23329067389242067,0.7817282,
2019-01-24 22:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,40.0,28.6,7.7,48.0,2.0,280.0,0.0,22.0,8.0,5.0,20.0,18.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,2.87184,40.0,47.61508484535182,7.615085,0.17869458731889876,0.8325874,
2019-01-24 23:00:00,153.0,19.0,56.0,0.0,6.0,4.0,5.0,41.0,28.6,7.7,48.0,2.0,280.0,0.0,22.0,8.0,5.0,20.0,18.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,21.384915,2.87184,41.0,47.61508484535182,6.615085,0.15895882525730015,0.8545717,
2019-01-25 00:00:00,153.0,19.0,56.0,1.0,6.0,5.0,6.0,37.0,28.0,8.2,47.0,4.0,360.0,0.0,22.0,8.0,6.0,20.0,19.0,70.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,2.084367,37.0,46.73680772378418,9.736808,0.2390174523742852,0.772617,
2019-01-25 01:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,36.0,24.4,8.2,41.0,4.0,720.0,0.0,22.0,8.0,7.0,17.0,23.0,53.0,1360.0,1180.0,29.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,11.84734,3.084367,36.0,41.15266006868552,5.15266,0.160256102885196,0.8616254,
2019-01-25 02:00:00,153.0,19.0,14.0,0.0,12.0,12.0,13.0,35.0,25.0,10.3,42.0,11.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,39.0,0.0,0.0,23.0,2.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,0.0,2.289197,35.0,42.123610354308255,7.12361,0.23647929037102244,0.7732259,
2019-01-25 04:00:00,153.0,19.0,7.1,0.0,12.0,9.0,12.0,36.0,25.0,9.2,42.0,8.0,400.0,0.0,22.0,7.0,12.0,17.0,16.0,60.0,1140.0,1110.0,13.0,2.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,17.87639,4.717677,36.0,42.123610354308255,6.12361,0.20328273828984136,0.8242427,
2019-01-25 05:00:00,153.0,19.0,7.1,0.0,12.0,3.0,11.0,36.0,23.8,7.7,40.0,2.0,320.0,0.0,22.0,8.0,12.0,16.0,15.0,60.0,1360.0,1180.0,37.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,19.835886,9.87184,36.0,40.164114470573566,4.164114,0.147851763787949,0.8905216,
2019-01-25 06:00:00,153.0,19.0,7.1,0.0,13.0,13.0,18.0,34.0,23.8,11.1,40.0,13.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,52.0,0.0,0.0,23.0,1.0,2435.3079497950002,1189.863399795,40.164114470573566,13.050117260841603,11.835886,2.949883,34.0,40.164114470573566,6.164114,0.22692122015158941,0.7726593,
2019-01-25 07:00:00,153.0,19.0,14.0,0.0,14.0,13.0,15.0,26.0,25.0,11.1,42.0,13.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,45.0,0.0,0.0,32.0,2.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,2.87639,1.949883,26.0,42.123610354308255,16.12361,0.5733122382535791,0.4454189,
2019-01-25 08:00:00,153.0,19.0,21.1,0.0,12.0,6.0,11.0,35.0,23.8,8.4,40.0,5.0,380.0,0.0,22.0,8.0,11.0,16.0,18.0,61.0,1360.0,1180.0,33.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,20.835886,6.389789,35.0,40.164114470573566,5.164114,0.18335793960060665,0.8547525,
2019-01-25 09:00:00,153.0,19.0,21.1,0.0,11.0,11.0,14.0,24.0,23.8,10.3,40.0,11.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,46.0,0.0,0.0,27.0,2.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,5.835886,3.289197,24.0,40.164114470573566,16.164114,0.554246693014098,0.4511953,
2019-01-25 10:00:00,153.0,19.0,14.0,1.0,9.0,-1.0,8.0,36.0,23.8,6.7,40.0,-2.0,260.0,0.0,22.0,8.0,8.0,17.0,15.0,60.0,1360.0,1180.0,59.0,1.0,2435.3079497950002,758.3707997950002,40.164114470573566,-1.6923850735155952,19.835886,9.692385,36.0,40.164114470573566,4.164114,0.13361887769767777,0.9005145,
2019-01-25 11:00:00,153.0,19.0,14.0,0.0,8.0,5.0,9.0,37.0,26.8,8.2,45.0,4.0,300.0,0.0,22.0,8.0,8.0,19.0,13.0,57.0,1360.0,1180.0,40.0,1.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,12.06252,4.084367,37.0,44.937479651873446,7.93748,0.21488959384367243,0.806506,
2019-01-25 12:00:00,153.0,19.0,14.0,0.0,8.0,0.0,7.0,44.0,28.0,7.0,47.0,-1.0,320.0,0.0,22.0,8.0,7.0,20.0,23.0,73.0,1360.0,1180.0,40.0,1.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,26.263192,7.508861,44.0,46.73680772378418,2.736808,0.07065135618595683,0.9420728,
2019-01-25 13:00:00,153.0,19.0,14.0,0.0,7.0,5.0,7.0,40.0,27.4,8.7,46.0,6.0,0.0,0.0,22.0,0.0,6.0,0.0,0.0,69.0,0.0,0.0,54.0,1.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,23.155561,0.368439,40.0,45.84443855943209,5.844439,0.15045754853833176,0.8546625,
2019-01-25 14:00:00,153.0,19.0,14.0,0.0,6.0,4.0,6.0,41.0,28.0,8.2,47.0,4.0,240.0,0.0,22.0,8.0,6.0,21.0,13.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,24.263192,2.084367,41.0,46.73680772378418,5.736808,0.14082615503154816,0.8660287,
2019-01-25 15:00:00,153.0,19.0,14.0,0.0,5.0,3.0,6.0,42.0,28.0,7.7,47.0,2.0,220.0,0.0,22.0,8.0,5.0,20.0,13.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,2.87184,42.0,46.73680772378418,4.736808,0.11349234065404282,0.8938141,
2019-01-25 16:00:00,153.0,19.0,28.0,0.0,5.0,3.0,5.0,41.0,28.6,7.9,48.0,3.0,240.0,0.0,22.0,8.0,5.0,20.0,14.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,2.147817,41.0,47.61508484535182,6.615085,0.15522871828146861,0.8522195,
2019-01-25 17:00:00,153.0,19.0,42.0,1.0,4.0,2.0,4.0,38.0,27.4,7.4,46.0,1.0,220.0,0.0,22.0,8.0,5.0,19.0,14.0,70.0,1360.0,1180.0,58.0,2.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,24.155561,3.981701,38.0,45.84443855943209,7.844439,0.1874667045384887,0.825003,
2019-01-25 18:00:00,153.0,19.0,70.0,0.0,4.0,-1.0,3.0,34.0,27.4,6.5,46.0,-3.0,640.0,0.0,22.0,8.0,2.0,20.0,25.0,62.0,1360.0,1180.0,60.0,0.0,2788.347349795,738.7574997950001,45.84443855943209,-2.5008259471920837,16.155561,4.500826,34.0,45.84443855943209,11.844439,0.28305885818439697,0.7550031,
2019-01-25 19:00:00,153.0,19.0,42.0,0.0,4.0,2.0,4.0,39.0,28.6,7.4,48.0,1.0,240.0,0.0,22.0,8.0,4.0,20.0,15.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,2.981701,39.0,47.61508484535182,8.615085,0.19752535230750867,0.8151142,
2019-01-25 20:00:00,153.0,19.0,42.0,0.0,4.0,-3.0,4.0,42.0,27.4,6.2,46.0,-4.0,180.0,0.0,22.0,8.0,4.0,20.0,13.0,68.0,1360.0,1180.0,60.0,0.0,2788.347349795,709.3375497950001,45.84443855943209,-3.744489872362294,22.155561,7.74449,42.0,45.84443855943209,3.844439,0.09187455089258047,0.9224739,
2019-01-25 21:00:00,153.0,19.0,56.0,0.0,4.0,4.0,4.0,41.0,26.2,7.7,44.0,2.0,380.0,0.0,22.0,8.0,2.0,19.0,18.0,61.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,16.984597,0.0,41.0,44.01540253572364,3.015403,0.07535605814056244,0.9280114,
2019-01-25 22:00:00,153.0,19.0,56.0,0.0,4.0,-1.0,3.0,39.0,25.0,6.7,42.0,-2.0,220.0,0.0,22.0,8.0,3.0,18.0,13.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,758.3707997950002,42.123610354308255,-1.6923850735155952,18.87639,4.692385,39.0,42.123610354308255,3.12361,0.08193374056051354,0.9287107,
2019-01-26 00:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,37.0,26.8,7.4,45.0,1.0,240.0,0.0,22.0,8.0,3.0,19.0,15.0,65.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,20.06252,1.981701,37.0,44.937479651873446,7.93748,0.19389273759643266,0.8192708,
2019-01-26 01:00:00,153.0,19.0,42.0,0.0,4.0,1.0,4.0,37.0,27.4,7.2,46.0,0.0,280.0,0.0,22.0,8.0,4.0,19.0,18.0,65.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,19.155561,3.738276,37.0,45.84443855943209,8.844439,0.21136474294996577,0.8059695,
2019-01-26 02:00:00,153.0,19.0,70.0,0.0,5.0,1.0,4.0,41.0,27.4,7.2,46.0,0.0,280.0,0.0,22.0,8.0,4.0,20.0,18.0,63.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,17.155561,3.738276,41.0,45.84443855943209,4.844439,0.11860706551152451,0.893722,
