Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-01-26 03:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,38.0,26.8,7.7,45.0,2.0,260.0,0.0,22.0,8.0,5.0,19.0,15.0,65.0,1360.0,1180.0,57.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,20.06252,2.87184,38.0,44.937479651873446,6.93748,0.17370850790967643,0.8379446,
2019-01-26 04:00:00,153.0,19.0,56.0,1.0,7.0,6.0,9.0,40.0,25.6,8.9,43.0,7.0,0.0,0.0,22.0,0.0,7.0,0.0,0.0,51.0,0.0,0.0,56.0,3.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,7.922355,0.700641,40.0,43.07764542076404,3.077645,0.08530614911550462,0.916319,
2019-01-26 05:00:00,153.0,19.0,70.0,0.0,7.0,2.0,7.0,39.0,26.2,7.4,44.0,1.0,220.0,0.0,22.0,8.0,6.0,19.0,13.0,59.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,14.984597,4.981701,39.0,44.01540253572364,5.015403,0.1354950279187056,0.8833549,
2019-01-26 06:00:00,153.0,19.0,56.0,0.0,6.0,3.0,6.0,37.0,28.6,7.7,48.0,2.0,280.0,0.0,22.0,8.0,6.0,20.0,17.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,18.384915,3.87184,37.0,47.61508484535182,10.615085,0.2550778170811695,0.7666344,
2019-01-26 07:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,38.0,28.0,7.9,47.0,3.0,260.0,0.0,22.0,8.0,7.0,20.0,15.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,4.147817,38.0,46.73680772378418,8.736808,0.21986688162599047,0.8009142,
2019-01-26 08:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,45.0,28.6,8.4,48.0,5.0,320.0,0.0,22.0,8.0,5.0,20.0,17.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,0.389789,45.0,47.61508484535182,2.615085,0.06438703772151008,0.939191,
2019-01-26 09:00:00,153.0,19.0,56.0,0.0,6.0,6.0,6.0,44.0,28.0,8.2,47.0,4.0,420.0,0.0,22.0,8.0,4.0,20.0,20.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,21.263192,0.084367,44.0,46.73680772378418,2.736808,0.06718268202449537,0.9360875,
2019-01-26 10:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,44.0,28.6,7.9,48.0,3.0,440.0,0.0,22.0,8.0,4.0,20.0,18.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,1.147817,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9192393,
2019-01-26 11:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,44.0,28.0,7.7,47.0,2.0,300.0,0.0,22.0,8.0,5.0,20.0,18.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,22.263192,2.87184,44.0,46.73680772378418,2.736808,0.06557300735869168,0.9386485,
2019-01-26 12:00:00,153.0,19.0,56.0,1.0,4.0,3.0,4.0,44.0,28.6,7.7,48.0,2.0,320.0,0.0,22.0,8.0,4.0,20.0,19.0,71.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,23.384915,1.87184,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9205247,
2019-01-26 13:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,40.0,28.0,7.2,47.0,0.0,260.0,0.0,22.0,8.0,4.0,20.0,18.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,21.263192,3.738276,40.0,46.73680772378418,6.736808,0.15763479676678765,0.8550447,
2019-01-26 14:00:00,153.0,19.0,56.0,0.0,3.0,2.0,3.0,45.0,28.6,7.2,48.0,0.0,340.0,0.0,22.0,8.0,1.0,20.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,0.738276,45.0,47.61508484535182,2.615085,0.058614367966901906,0.9447751,
2019-01-26 15:00:00,153.0,19.0,70.0,0.0,3.0,1.0,3.0,35.0,28.0,7.2,47.0,0.0,300.0,0.0,22.0,8.0,3.0,20.0,20.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,2.738276,35.0,46.73680772378418,11.736808,0.26835081504170905,0.7474602,
2019-01-26 16:00:00,153.0,19.0,70.0,0.0,2.0,1.0,3.0,36.0,28.0,7.2,47.0,0.0,320.0,0.0,22.0,8.0,2.0,20.0,22.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,1.738276,36.0,46.73680772378418,10.736808,0.23999942209313718,0.7689771,
2019-01-26 17:00:00,153.0,19.0,70.0,1.0,2.0,2.0,3.0,37.0,28.0,7.2,47.0,0.0,360.0,0.0,22.0,8.0,2.0,20.0,22.0,73.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,1.738276,37.0,46.73680772378418,9.736808,0.21764646373781063,0.790494,
2019-01-26 18:00:00,153.0,19.0,70.0,0.0,2.0,0.0,2.0,39.0,29.2,6.7,49.0,-2.0,540.0,0.0,22.0,8.0,2.0,21.0,25.0,70.0,1360.0,1180.0,60.0,0.0,2964.867049795,758.3707997950002,48.47973917390766,-1.6923850735155952,21.520261,3.692385,39.0,48.47973917390766,9.479739,0.20395422109686973,0.8110557,
2019-01-26 19:00:00,153.0,19.0,56.0,0.0,2.0,2.0,2.0,43.0,28.6,7.2,48.0,0.0,500.0,0.0,22.0,8.0,0.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,17.384915,0.0,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9025394,
2019-01-26 20:00:00,153.0,19.0,56.0,0.0,2.0,0.0,2.0,35.0,28.0,7.0,47.0,-1.0,260.0,0.0,22.0,8.0,2.0,20.0,19.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,787.790749795,46.73680772378418,-0.5088612562674939,23.263192,2.508861,35.0,46.73680772378418,11.736808,0.26235238044846376,0.7515792,
2019-01-26 21:00:00,153.0,19.0,70.0,0.0,1.0,1.0,2.0,37.0,28.0,7.2,47.0,0.0,380.0,0.0,22.0,8.0,0.0,20.0,24.0,73.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,26.263192,0.0,37.0,46.73680772378418,9.736808,0.21288779179349324,0.790494,
2019-01-26 22:00:00,153.0,19.0,70.0,0.0,1.0,2.0,2.0,41.0,28.0,7.2,47.0,0.0,460.0,0.0,22.0,8.0,0.0,20.0,27.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.0,41.0,46.73680772378418,5.736808,0.12543087909952075,0.8765616,
2019-01-26 23:00:00,153.0,19.0,70.0,1.0,2.0,3.0,2.0,45.0,28.6,7.2,48.0,0.0,580.0,0.0,22.0,8.0,0.0,20.0,29.0,69.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,0.0,45.0,47.61508484535182,2.615085,0.05732939024153712,0.9447751,
2019-01-27 00:00:00,153.0,19.0,70.0,0.0,2.0,0.0,2.0,41.0,28.6,7.2,48.0,0.0,220.0,0.0,22.0,8.0,2.0,20.0,17.0,70.0,1360.0,1180.0,41.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,22.384915,1.738276,41.0,47.61508484535182,6.615085,0.14501967983676955,0.8603038,
2019-01-27 01:00:00,153.0,19.0,56.0,0.0,5.0,5.0,8.0,14.0,25.0,8.4,42.0,5.0,0.0,0.0,22.0,0.0,7.0,0.0,0.0,41.0,0.0,0.0,45.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,0.0,2.389789,14.0,42.123610354308255,28.12361,0.757566673380845,0.2503049,
2019-01-27 02:00:00,153.0,19.0,56.0,0.0,8.0,8.0,9.0,16.0,25.0,8.9,42.0,7.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,44.0,0.0,0.0,34.0,2.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,1.87639,3.700641,16.0,42.123610354308255,26.12361,0.7655582081953347,0.2707842,
2019-01-27 03:00:00,153.0,19.0,14.0,0.0,8.0,4.0,7.0,35.0,24.4,7.9,41.0,3.0,380.0,0.0,22.0,8.0,8.0,17.0,18.0,62.0,1360.0,1180.0,30.0,1.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,20.84734,5.147817,35.0,41.15266006868552,6.15266,0.1855857112899221,0.8393581,
2019-01-27 04:00:00,153.0,19.0,14.0,0.0,10.0,10.0,12.0,30.0,23.8,9.5,40.0,9.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,45.0,0.0,0.0,30.0,2.0,2435.3079497950002,1032.956999795,40.164114470573566,8.243829250455633,4.835886,4.756171,30.0,40.164114470573566,10.164114,0.3369604637296926,0.6815782,
2019-01-27 05:00:00,153.0,19.0,14.0,1.0,10.0,0.0,8.0,36.0,23.8,7.2,40.0,0.0,280.0,0.0,22.0,8.0,9.0,17.0,15.0,62.0,1360.0,1180.0,34.0,3.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,21.835886,8.738276,36.0,40.164114470573566,4.164114,0.13804860752873346,0.8956425,
2019-01-27 06:00:00,153.0,19.0,14.0,0.0,11.0,11.0,11.0,36.0,24.4,10.7,41.0,12.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,51.0,0.0,0.0,24.0,2.0,2494.1478497949997,1150.636799795,41.15266006868552,11.895448307885943,9.84734,0.104552,36.0,41.15266006868552,5.15266,0.17088575231049677,0.8238841,
2019-01-27 07:00:00,153.0,19.0,14.0,0.0,10.0,1.0,14.0,37.0,24.4,7.0,41.0,-1.0,140.0,0.0,22.0,8.0,9.0,17.0,13.0,52.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,787.790749795,41.15266006868552,-0.5088612562674939,10.84734,9.508861,37.0,41.15266006868552,4.15266,0.13330033425216972,0.9003238,
2019-01-27 08:00:00,153.0,19.0,14.0,0.0,10.0,7.0,9.0,38.0,25.0,8.7,42.0,6.0,360.0,0.0,22.0,8.0,9.0,17.0,16.0,61.0,1360.0,1180.0,21.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,18.87639,3.368439,38.0,42.123610354308255,4.12361,0.1283669536057289,0.8869998,
2019-01-27 09:00:00,153.0,19.0,14.0,0.0,9.0,9.0,10.0,18.0,25.0,9.2,42.0,8.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,40.0,0.0,0.0,38.0,2.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,0.0,2.717677,18.0,42.123610354308255,24.12361,0.728290477455829,0.3076143,
2019-01-27 10:00:00,153.0,19.0,28.0,0.0,7.0,5.0,7.0,38.0,25.0,8.2,42.0,4.0,360.0,0.0,22.0,8.0,7.0,17.0,19.0,62.0,1360.0,1180.0,36.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,3.084367,38.0,42.123610354308255,4.12361,0.11740279425728793,0.8920746,
2019-01-27 11:00:00,153.0,19.0,28.0,0.0,6.0,2.0,6.0,38.0,28.0,7.4,47.0,1.0,240.0,0.0,22.0,8.0,6.0,20.0,15.0,69.0,1360.0,1180.0,38.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,4.981701,38.0,46.73680772378418,8.736808,0.21446962803860095,0.8089,
2019-01-27 12:00:00,153.0,19.0,28.0,0.0,6.0,5.0,10.0,34.0,25.0,8.7,42.0,6.0,0.0,0.0,22.0,0.0,6.0,0.0,0.0,58.0,0.0,0.0,36.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,15.87639,0.368439,34.0,42.123610354308255,8.12361,0.2248836680586979,0.7773868,
2019-01-27 13:00:00,153.0,19.0,28.0,1.0,5.0,4.0,10.0,38.0,26.8,7.9,45.0,3.0,120.0,0.0,22.0,8.0,6.0,19.0,14.0,54.0,1360.0,1180.0,57.0,2.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,9.06252,3.147817,38.0,44.937479651873446,6.93748,0.17370850790967643,0.8351567,
2019-01-27 14:00:00,153.0,19.0,42.0,0.0,5.0,2.0,6.0,40.0,28.0,7.4,47.0,1.0,260.0,0.0,22.0,8.0,5.0,20.0,16.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,18.263192,3.981701,40.0,46.73680772378418,6.736808,0.16141167394939396,0.8526459,
2019-01-27 15:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,43.0,28.6,7.9,48.0,3.0,240.0,0.0,22.0,8.0,6.0,20.0,15.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,3.147817,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8968993,
2019-01-27 16:00:00,153.0,19.0,56.0,0.0,6.0,3.0,6.0,35.0,28.0,7.7,47.0,2.0,260.0,0.0,22.0,8.0,6.0,20.0,16.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,24.263192,3.87184,35.0,46.73680772378418,11.736808,0.28811310104565374,0.7368939,
2019-01-27 17:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,43.0,28.0,7.7,47.0,2.0,240.0,0.0,22.0,8.0,6.0,20.0,15.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,3.87184,43.0,46.73680772378418,3.736808,0.09173050636017964,0.9162313,
2019-01-27 18:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,44.0,28.0,7.9,47.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,23.263192,3.147817,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9376363,
2019-01-27 19:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,44.0,28.6,8.2,48.0,4.0,280.0,0.0,22.0,8.0,5.0,20.0,16.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,1.084367,44.0,47.61508484535182,3.615085,0.08900843156588228,0.9172739,
2019-01-27 20:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,35.0,28.0,7.9,47.0,3.0,280.0,0.0,22.0,8.0,7.0,20.0,17.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,4.147817,35.0,46.73680772378418,11.736808,0.2953636356897139,0.7325531,
2019-01-27 21:00:00,153.0,19.0,56.0,1.0,7.0,5.0,7.0,44.0,29.2,8.2,49.0,4.0,240.0,0.0,22.0,8.0,6.0,21.0,15.0,69.0,1360.0,1180.0,59.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,20.520261,2.084367,44.0,48.47973917390766,4.479739,0.1079982441841854,0.8994765,
2019-01-27 22:00:00,153.0,19.0,42.0,0.0,7.0,3.0,7.0,39.0,28.0,7.7,47.0,2.0,260.0,0.0,22.0,8.0,7.0,20.0,16.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,17.263192,4.87184,39.0,46.73680772378418,7.736808,0.19470129693808264,0.8265626,
2019-01-27 23:00:00,153.0,19.0,56.0,0.0,8.0,5.0,7.0,41.0,28.0,8.2,47.0,4.0,280.0,0.0,22.0,8.0,7.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,3.084367,41.0,46.73680772378418,5.736808,0.14809707709800857,0.8660287,
2019-01-28 00:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,44.0,28.0,8.2,47.0,4.0,340.0,0.0,22.0,8.0,4.0,20.0,19.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,17.263192,0.084367,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9360875,
2019-01-28 01:00:00,153.0,19.0,42.0,0.0,9.0,3.0,8.0,41.0,27.4,7.9,46.0,3.0,220.0,0.0,22.0,8.0,8.0,19.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,16.155561,5.147817,41.0,45.84443855943209,4.844439,0.1314835885526022,0.8873183,
2019-01-28 02:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,38.0,27.4,8.2,46.0,4.0,220.0,0.0,22.0,8.0,8.0,19.0,13.0,69.0,1360.0,1180.0,46.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,23.155561,4.084367,38.0,45.84443855943209,7.844439,0.20728115671952294,0.8129105,
2019-01-28 03:00:00,153.0,19.0,42.0,0.0,9.0,9.0,12.0,23.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,45.0,0.0,0.0,34.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,3.84734,2.756171,23.0,41.15266006868552,18.15266,0.5645772375045088,0.4483955,
2019-01-28 04:00:00,153.0,19.0,56.0,0.0,8.0,4.0,7.0,34.0,23.8,7.7,40.0,2.0,400.0,0.0,22.0,8.0,8.0,16.0,22.0,62.0,1360.0,1180.0,55.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,21.835886,5.87184,34.0,40.164114470573566,6.164114,0.19164569276854954,0.8379398,
2019-01-28 05:00:00,153.0,19.0,42.0,1.0,8.0,5.0,8.0,37.0,27.4,8.2,46.0,4.0,280.0,0.0,22.0,8.0,8.0,19.0,16.0,65.0,1360.0,1180.0,58.0,1.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,19.155561,4.084367,37.0,45.84443855943209,8.844439,0.23370511855025713,0.7890606,
2019-01-28 06:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,37.0,28.0,8.2,47.0,4.0,420.0,0.0,22.0,8.0,8.0,20.0,16.0,59.0,1360.0,1180.0,40.0,1.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,12.263192,4.084367,37.0,46.73680772378418,9.736808,0.25135803831407755,0.772617,
2019-01-28 07:00:00,153.0,19.0,42.0,0.0,8.0,0.0,7.0,37.0,24.4,6.0,41.0,-5.0,140.0,0.0,22.0,8.0,6.0,18.0,13.0,59.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,689.724249795,41.15266006868552,-4.595461408315032,17.84734,10.595461,37.0,41.15266006868552,4.15266,0.12525872709449376,0.9092277,
2019-01-28 09:00:00,153.0,19.0,49.1,0.0,7.0,7.0,8.0,14.0,24.4,8.7,41.0,6.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,39.0,0.0,0.0,39.0,2.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,0.0,2.368439,14.0,41.15266006868552,27.15266,0.7950379251687103,0.2355906,
2019-01-28 10:00:00,153.0,19.0,42.0,0.0,6.0,5.0,6.0,38.0,25.0,7.7,42.0,2.0,420.0,0.0,22.0,8.0,6.0,17.0,24.0,63.0,1360.0,1180.0,54.0,1.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,20.87639,3.87184,38.0,42.123610354308255,4.12361,0.11415276489682878,0.896898,
2019-01-28 11:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,45.0,28.6,7.9,48.0,3.0,280.0,0.0,22.0,8.0,6.0,21.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,22.384915,3.147817,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9415792,
2019-01-28 12:00:00,153.0,19.0,42.0,0.0,7.0,6.0,7.0,42.0,28.0,8.4,47.0,5.0,360.0,0.0,22.0,8.0,5.0,20.0,17.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,0.389789,42.0,46.73680772378418,4.736808,0.11920454287435922,0.8875578,
2019-01-28 14:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,44.0,28.6,7.9,48.0,3.0,260.0,0.0,22.0,8.0,7.0,20.0,15.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,19.384915,4.147817,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9192393,
2019-01-28 15:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,37.0,28.0,7.9,47.0,3.0,280.0,0.0,22.0,8.0,6.0,20.0,17.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,3.147817,37.0,46.73680772378418,9.736808,0.2390174523742852,0.7781271,
2019-01-28 16:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,40.0,28.0,7.7,47.0,2.0,260.0,0.0,22.0,8.0,6.0,20.0,17.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,3.87184,40.0,46.73680772378418,6.736808,0.16537397936723242,0.8489798,
2019-01-28 17:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,35.0,28.0,7.9,47.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,17.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,20.263192,3.147817,35.0,46.73680772378418,11.736808,0.28811310104565374,0.7325531,
2019-01-28 18:00:00,153.0,19.0,56.0,0.0,7.0,6.0,6.0,44.0,28.0,8.2,47.0,4.0,500.0,0.0,22.0,8.0,4.0,20.0,18.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,17.263192,0.084367,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9360875,
2019-01-28 19:00:00,153.0,19.0,56.0,0.0,6.0,5.0,6.0,44.0,28.6,7.9,48.0,3.0,360.0,0.0,22.0,8.0,4.0,20.0,18.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,1.147817,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9192393,
2019-01-28 20:00:00,153.0,19.0,56.0,1.0,6.0,6.0,6.0,45.0,28.6,8.2,48.0,4.0,380.0,0.0,22.0,8.0,4.0,20.0,19.0,66.0,1360.0,1180.0,58.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,18.384915,0.084367,45.0,47.61508484535182,2.615085,0.06283983343343084,0.9401575,
2019-01-28 22:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,39.0,28.6,7.9,48.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,17.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,21.384915,3.147817,39.0,47.61508484535182,8.615085,0.20701832116923485,0.8075396,
2019-01-28 23:00:00,153.0,19.0,56.0,0.0,6.0,5.0,6.0,43.0,28.0,8.2,47.0,4.0,340.0,0.0,22.0,8.0,6.0,20.0,19.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,2.084367,43.0,46.73680772378418,3.736808,0.09173050636017964,0.9127346,
2019-01-29 00:00:00,153.0,19.0,56.0,0.0,7.0,6.0,7.0,44.0,28.0,8.2,47.0,4.0,400.0,0.0,22.0,8.0,4.0,20.0,19.0,62.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,15.263192,0.084367,44.0,46.73680772378418,2.736808,0.0688733734985436,0.9360875,
2019-01-29 01:00:00,153.0,19.0,49.1,0.0,7.0,5.0,7.0,43.0,28.0,8.2,47.0,4.0,380.0,0.0,22.0,8.0,5.0,20.0,16.0,64.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,17.263192,1.084367,43.0,46.73680772378418,3.736808,0.0940389581864514,0.9127346,
2019-01-29 02:00:00,153.0,19.0,49.1,0.0,8.0,5.0,8.0,36.0,26.8,8.2,45.0,4.0,260.0,0.0,22.0,8.0,8.0,19.0,15.0,65.0,1360.0,1180.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,20.06252,4.084367,36.0,44.937479651873446,8.93748,0.24196236679474414,0.7821288,
2019-01-29 03:00:00,153.0,19.0,42.0,0.0,8.0,7.0,8.0,36.0,25.6,9.2,43.0,8.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,57.0,0.0,0.0,21.0,1.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,13.922355,0.717677,36.0,43.07764542076404,7.077645,0.2017708120115275,0.8022746,
2019-01-29 04:00:00,153.0,19.0,56.0,0.0,10.0,9.0,11.0,17.0,25.0,9.5,42.0,9.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,39.0,0.0,0.0,48.0,1.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,0.0,1.756171,17.0,42.123610354308255,25.12361,0.7820917301292863,0.2584483,
2019-01-29 05:00:00,153.0,19.0,56.0,1.0,10.0,9.0,11.0,19.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,42.0,0.0,0.0,50.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,0.84734,3.756171,19.0,41.15266006868552,22.15266,0.7111001099475204,0.3268476,
2019-01-29 06:00:00,153.0,19.0,56.0,0.0,10.0,5.0,9.0,37.0,25.0,7.9,42.0,3.0,480.0,0.0,22.0,8.0,9.0,17.0,20.0,57.0,1360.0,1180.0,25.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,14.87639,6.147817,37.0,42.123610354308255,5.12361,0.15949670486875545,0.8695334,
2019-01-29 07:00:00,153.0,19.0,56.0,0.0,11.0,10.0,12.0,19.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,41.0,0.0,0.0,35.0,2.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,0.0,2.505709,19.0,42.123610354308255,23.12361,0.7429604000552312,0.2913242,
2019-01-29 08:00:00,153.0,19.0,63.1,0.0,10.0,6.0,9.0,35.0,24.4,8.2,41.0,4.0,440.0,0.0,22.0,8.0,9.0,17.0,22.0,61.0,1360.0,1180.0,30.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,19.84734,5.084367,35.0,41.15266006868552,6.15266,0.19750030932943088,0.8347704,
2019-01-29 09:00:00,153.0,19.0,56.0,0.0,10.0,10.0,11.0,22.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,44.0,0.0,0.0,30.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,2.84734,3.756171,22.0,41.15266006868552,19.15266,0.6148001473316286,0.4180085,
2019-01-29 10:00:00,153.0,19.0,63.1,0.0,9.0,3.0,7.0,35.0,23.8,7.7,40.0,2.0,340.0,0.0,22.0,8.0,8.0,16.0,20.0,61.0,1360.0,1180.0,34.0,1.0,2435.3079497950002,856.4372997950001,40.164114470573566,2.128160033334666,20.835886,5.87184,35.0,40.164114470573566,5.164114,0.16570706685332476,0.8642307,
2019-01-29 11:00:00,153.0,19.0,63.1,0.0,9.0,9.0,12.0,24.0,23.2,9.5,39.0,9.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,48.0,0.0,0.0,37.0,2.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,8.842753,4.756171,24.0,39.15724672182836,15.157247,0.5026071225868545,0.5096871,
2019-01-29 12:00:00,153.0,19.0,56.0,0.0,8.0,0.0,7.0,38.0,26.2,7.2,44.0,0.0,340.0,0.0,22.0,8.0,8.0,18.0,22.0,67.0,1360.0,1180.0,33.0,2.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,22.984597,7.738276,38.0,44.01540253572364,6.015403,0.1670230672566641,0.8625166,
2019-01-29 13:00:00,153.0,19.0,28.0,1.0,9.0,-2.0,10.0,37.0,25.6,5.7,43.0,-6.0,140.0,0.0,22.0,8.0,7.0,18.0,12.0,62.0,1360.0,1180.0,58.0,2.0,2611.827649795,660.3042997950001,43.07764542076404,-5.906966194072766,18.922355,12.906966,37.0,43.07764542076404,6.077645,0.17834697570674282,0.8759275,
2019-01-29 14:00:00,153.0,19.0,56.0,0.0,8.0,5.0,8.0,38.0,26.2,8.2,44.0,4.0,320.0,0.0,22.0,8.0,8.0,18.0,15.0,59.0,1360.0,1180.0,60.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,14.984597,4.084367,38.0,44.01540253572364,6.015403,0.1670230672566641,0.8499891,
2019-01-29 15:00:00,153.0,19.0,56.0,0.0,8.0,6.0,8.0,40.0,28.6,8.4,48.0,5.0,280.0,0.0,22.0,8.0,8.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,3.389789,40.0,47.61508484535182,7.615085,0.19222690118492844,0.8229251,
2019-01-29 16:00:00,153.0,19.0,56.0,0.0,8.0,6.0,8.0,39.0,28.0,8.4,47.0,5.0,240.0,0.0,22.0,8.0,8.0,20.0,14.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,23.263192,3.389789,39.0,46.73680772378418,7.736808,0.19972755770604306,0.8163439,
2019-01-29 17:00:00,153.0,19.0,56.0,0.0,9.0,7.0,9.0,44.0,28.0,8.7,47.0,6.0,240.0,0.0,22.0,8.0,7.0,20.0,14.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,1.368439,44.0,46.73680772378418,2.736808,0.07252356956190245,0.9334195,
2019-01-29 18:00:00,153.0,19.0,56.0,0.0,8.0,5.0,8.0,35.0,28.0,8.2,47.0,4.0,260.0,0.0,22.0,8.0,8.0,20.0,15.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,4.084367,35.0,46.73680772378418,11.736808,0.30298851892211204,0.7259111,
2019-01-29 19:00:00,153.0,19.0,56.0,0.0,8.0,6.0,8.0,42.0,28.6,8.4,48.0,5.0,260.0,0.0,22.0,8.0,8.0,20.0,15.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,21.384915,3.389789,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8694314,
2019-01-29 20:00:00,153.0,19.0,56.0,0.0,8.0,4.0,8.0,40.0,28.6,7.9,48.0,3.0,240.0,0.0,22.0,8.0,8.0,20.0,15.0,65.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,17.384915,5.147817,40.0,47.61508484535182,7.615085,0.19222690118492844,0.8298796,
2019-01-29 21:00:00,153.0,19.0,56.0,1.0,8.0,7.0,8.0,45.0,28.6,8.7,48.0,6.0,400.0,0.0,22.0,8.0,6.0,20.0,17.0,63.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,15.384915,0.368439,45.0,47.61508484535182,2.615085,0.06601235388510944,0.9377116,
2019-01-29 22:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,40.0,28.6,8.2,48.0,4.0,380.0,0.0,22.0,8.0,8.0,20.0,16.0,63.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,15.384915,4.084367,40.0,47.61508484535182,7.615085,0.19222690118492844,0.8257396,
2019-01-29 23:00:00,153.0,19.0,56.0,0.0,8.0,7.0,8.0,41.0,28.0,8.7,47.0,6.0,280.0,0.0,22.0,8.0,8.0,20.0,16.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,22.263192,2.368439,41.0,46.73680772378418,5.736808,0.14809707709800857,0.8604361,
2019-01-30 00:00:00,153.0,19.0,56.0,0.0,9.0,6.0,9.0,36.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,7.0,9.0,20.0,16.0,67.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,20.263192,4.389789,36.0,46.73680772378418,10.736808,0.2845181839065038,0.74513,
2019-01-30 01:00:00,153.0,19.0,56.0,0.0,9.0,7.0,10.0,45.0,28.0,8.7,47.0,6.0,260.0,0.0,22.0,7.0,9.0,20.0,14.0,68.0,1140.0,1110.0,40.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,3.368439,45.0,46.73680772378418,1.736808,0.046024242768827286,0.9577473,
2019-01-30 02:00:00,153.0,19.0,56.0,0.0,10.0,3.0,9.0,37.0,24.4,7.7,41.0,2.0,320.0,0.0,22.0,8.0,9.0,17.0,17.0,66.0,1360.0,1180.0,35.0,2.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,24.84734,6.87184,37.0,41.15266006868552,4.15266,0.13330033425216972,0.8935884,
2019-01-30 03:00:00,153.0,19.0,63.1,0.0,11.0,7.0,10.0,36.0,25.6,8.7,43.0,6.0,420.0,0.0,22.0,8.0,10.0,17.0,21.0,65.0,1360.0,1180.0,31.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,21.922355,4.368439,36.0,43.07764542076404,7.077645,0.2206410385538647,0.810991,
2019-01-30 04:00:00,153.0,19.0,21.1,0.0,13.0,11.0,14.0,24.0,26.8,10.3,45.0,11.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,49.0,0.0,0.0,40.0,2.0,2729.507449795,1111.4101997950002,44.937479651873446,10.710802812920974,4.06252,4.289197,24.0,44.937479651873446,20.93748,0.6555770908732873,0.3882702,
2019-01-30 05:00:00,153.0,19.0,28.0,1.0,14.0,12.0,17.0,33.0,28.0,11.1,47.0,13.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,58.0,0.0,0.0,34.0,3.0,2847.1872497950003,1189.863399795,46.73680772378418,13.050117260841603,11.263192,3.949883,33.0,46.73680772378418,13.736808,0.41961354680346047,0.5922185,
2019-01-30 06:00:00,153.0,19.0,42.0,0.0,14.0,11.0,14.0,37.0,25.0,9.9,42.0,10.0,560.0,0.0,22.0,7.0,13.0,18.0,13.0,55.0,940.0,910.0,40.0,1.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,12.87639,3.505709,37.0,42.123610354308255,5.12361,0.18218180153442193,0.8429753,
2019-01-30 07:00:00,153.0,19.0,42.0,0.0,15.0,9.0,13.0,37.0,24.4,9.2,41.0,8.0,360.0,0.0,22.0,7.0,13.0,16.0,16.0,57.0,1140.0,1110.0,31.0,1.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,15.84734,5.717677,37.0,41.15266006868552,4.15266,0.15878537743746693,0.8773954,
2019-01-30 08:00:00,153.0,19.0,42.0,0.0,15.0,15.0,16.0,26.0,24.4,11.5,41.0,14.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,46.0,0.0,0.0,29.0,2.0,2494.1478497949997,1229.089999795,41.15266006868552,14.176527939007542,4.84734,2.823472,26.0,41.15266006868552,15.15266,0.5793926874055684,0.4382938,
2019-01-30 09:00:00,153.0,19.0,42.0,0.0,13.0,6.0,12.0,37.0,24.4,8.4,41.0,5.0,300.0,0.0,22.0,8.0,12.0,16.0,14.0,60.0,1360.0,1180.0,36.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,7.389789,37.0,41.15266006868552,4.15266,0.14750506665688207,0.8863607,
2019-01-30 10:00:00,153.0,19.0,42.0,0.0,12.0,11.0,15.0,30.0,23.8,10.3,40.0,11.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,50.0,0.0,0.0,24.0,2.0,2435.3079497950002,1111.4101997950002,40.164114470573566,10.710802812920974,9.835886,4.289197,30.0,40.164114470573566,10.164114,0.36088881866389483,0.6549076,
2019-01-30 11:00:00,153.0,19.0,42.0,0.0,11.0,-4.0,11.0,36.0,23.8,6.0,40.0,-5.0,180.0,0.0,22.0,8.0,11.0,16.0,14.0,58.0,1360.0,1180.0,37.0,1.0,2435.3079497950002,689.724249795,40.164114470573566,-4.595461408315032,17.835886,15.595461,36.0,40.164114470573566,4.164114,0.14278211684436942,0.9069671,
2019-02-14 00:00:00,153.0,19.0,84.0,0.0,4.0,1.0,3.0,20.0,20.3,6.7,34.0,-2.0,1800.0,0.0,22.0,8.0,3.0,15.0,35.0,42.0,1360.0,1180.0,60.0,0.0,2092.075199795,758.3707997950002,34.00562152346981,-1.6923850735155952,7.994378,4.692385,20.0,34.00562152346981,14.005622,0.4667666020197274,0.6076638,
2019-02-14 01:00:00,153.0,19.0,70.0,1.0,5.0,7.0,5.0,42.0,28.0,7.7,47.0,2.0,780.0,0.0,22.0,8.0,2.0,20.0,31.0,65.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,0.0,42.0,46.73680772378418,4.736808,0.11349234065404282,0.8938141,
2019-02-14 02:00:00,153.0,19.0,91.1,0.0,5.0,4.0,4.0,35.0,29.2,6.5,49.0,-3.0,1240.0,0.0,22.0,8.0,4.0,22.0,41.0,72.0,1360.0,1180.0,60.0,0.0,2964.867049795,738.7574997950001,48.47973917390766,-2.5008259471920837,23.520261,6.500826,35.0,48.47973917390766,13.479739,0.31002345589251457,0.7355906,
2019-02-14 03:00:00,153.0,19.0,77.1,0.0,5.0,3.0,5.0,37.0,28.0,7.7,47.0,2.0,340.0,0.0,22.0,8.0,5.0,20.0,21.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,2.87184,37.0,46.73680772378418,9.736808,0.23329067389242067,0.7817282,
2019-02-14 04:00:00,153.0,19.0,91.1,0.0,6.0,6.0,5.0,33.0,27.4,7.9,46.0,3.0,580.0,0.0,22.0,8.0,4.0,20.0,34.0,72.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,26.155561,1.147817,33.0,45.84443855943209,12.844439,0.3223646627832688,0.7012383,
2019-02-14 05:00:00,153.0,19.0,42.0,0.0,6.0,5.0,6.0,42.0,27.4,7.7,46.0,2.0,400.0,0.0,22.0,8.0,4.0,19.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,19.155561,1.87184,42.0,45.84443855943209,3.844439,0.09648621335862526,0.9120593,
2019-02-14 06:00:00,153.0,19.0,56.0,0.0,7.0,5.0,6.0,40.0,28.0,7.7,47.0,2.0,460.0,0.0,22.0,8.0,5.0,20.0,23.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,2.87184,40.0,46.73680772378418,6.736808,0.16953571225017483,0.8489798,
2019-02-14 07:00:00,153.0,19.0,49.1,1.0,7.0,5.0,7.0,39.0,26.2,8.2,44.0,4.0,340.0,0.0,22.0,8.0,7.0,19.0,16.0,62.0,1360.0,1180.0,58.0,1.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,17.984597,3.084367,39.0,44.01540253572364,5.015403,0.1354950279187056,0.8749269,
2019-02-14 09:00:00,153.0,19.0,63.1,0.0,7.0,3.0,6.0,34.0,24.4,7.9,41.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,14.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,4.147817,34.0,41.15266006868552,7.15266,0.20943200282540375,0.8132488,
2019-02-14 10:00:00,153.0,19.0,91.1,0.0,6.0,6.0,6.0,39.0,26.8,7.9,45.0,3.0,480.0,0.0,22.0,8.0,3.0,19.0,30.0,59.0,1360.0,1180.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,14.06252,0.147817,39.0,44.937479651873446,5.93748,0.1524875275206551,0.858918,
2019-02-14 11:00:00,153.0,19.0,91.1,0.0,6.0,7.0,6.0,40.0,26.2,7.9,44.0,3.0,720.0,0.0,22.0,8.0,3.0,19.0,32.0,61.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,16.984597,0.147817,40.0,44.01540253572364,4.015403,0.10562568675227538,0.9024517,
2019-02-14 12:00:00,153.0,19.0,91.1,0.0,6.0,5.0,6.0,33.0,25.6,7.9,43.0,3.0,420.0,0.0,22.0,8.0,6.0,18.0,24.0,64.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,20.922355,3.147817,33.0,43.07764542076404,10.077645,0.27179840806062533,0.749471,
2019-02-14 13:00:00,153.0,19.0,77.1,0.0,6.0,4.0,6.0,35.0,26.2,7.4,44.0,1.0,400.0,0.0,22.0,8.0,6.0,18.0,25.0,62.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,17.984597,4.981701,35.0,44.01540253572364,9.015403,0.2371513228494185,0.7903254,
2019-02-14 14:00:00,153.0,19.0,77.1,1.0,6.0,7.0,6.0,44.0,29.2,7.9,49.0,3.0,600.0,0.0,22.0,8.0,5.0,21.0,31.0,67.0,1360.0,1180.0,51.0,2.0,2964.867049795,876.050599795,48.47973917390766,2.852183332954155,18.520261,2.147817,44.0,48.47973917390766,4.479739,0.1054558970256482,0.9018194,
2019-02-14 15:00:00,153.0,19.0,7.1,0.0,7.0,7.0,10.0,43.0,26.8,8.9,45.0,7.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,50.0,0.0,0.0,27.0,2.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,5.06252,5.700641,43.0,44.937479651873446,1.93748,0.051070340406873145,0.9498557,
2019-02-14 16:00:00,153.0,19.0,7.1,1.0,6.0,-4.0,9.0,42.0,26.2,6.2,44.0,-4.0,180.0,0.0,22.0,8.0,7.0,19.0,12.0,64.0,1360.0,1180.0,35.0,3.0,2670.667549795,709.3375497950001,44.01540253572364,-3.744489872362294,19.984597,10.74449,42.0,44.01540253572364,2.015403,0.05301543231341812,0.9578014,
2019-02-14 17:00:00,153.0,19.0,7.1,0.0,6.0,6.0,7.0,26.0,26.8,8.7,45.0,6.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,62.0,0.0,0.0,23.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,17.06252,2.368439,26.0,44.937479651873446,18.93748,0.48635608080732157,0.5182028,
2019-02-14 18:00:00,153.0,19.0,7.1,0.0,6.0,-2.0,6.0,40.0,26.2,6.5,44.0,-3.0,180.0,0.0,22.0,8.0,7.0,19.0,13.0,65.0,1360.0,1180.0,29.0,2.0,2670.667549795,738.7574997950001,44.01540253572364,-2.5008259471920837,20.984597,9.500826,40.0,44.01540253572364,4.015403,0.10562568675227538,0.9136774,
2019-02-14 19:00:00,153.0,19.0,7.1,0.0,7.0,6.0,8.0,40.0,26.2,8.7,44.0,6.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,43.0,0.0,0.0,36.0,2.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,0.0,2.368439,40.0,44.01540253572364,4.015403,0.108479247149203,0.8953882,
2019-02-14 20:00:00,153.0,19.0,7.1,0.0,6.0,4.0,7.0,41.0,26.2,7.9,44.0,3.0,240.0,0.0,22.0,8.0,7.0,18.0,12.0,64.0,1360.0,1180.0,27.0,2.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,19.984597,4.147817,41.0,44.01540253572364,3.015403,0.07932055953284675,0.9267452,
2019-02-14 21:00:00,153.0,19.0,7.1,0.0,6.0,3.0,9.0,36.0,26.2,8.2,44.0,4.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,54.0,0.0,0.0,16.0,3.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,9.984597,6.084367,36.0,44.01540253572364,8.015403,0.21084619562998988,0.8001135,
2019-02-14 22:00:00,153.0,19.0,7.1,0.0,6.0,3.0,7.0,42.0,26.8,7.9,45.0,3.0,220.0,0.0,22.0,8.0,7.0,19.0,12.0,65.0,1360.0,1180.0,28.0,3.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,20.06252,4.147817,42.0,44.937479651873446,2.93748,0.07544093830065515,0.9302018,
2019-02-14 23:00:00,153.0,19.0,7.1,0.0,6.0,6.0,9.0,21.0,26.8,8.7,45.0,6.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,47.0,0.0,0.0,37.0,3.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,2.06252,2.368439,21.0,44.937479651873446,23.93748,0.6147670628406549,0.3909955,
2019-02-15 00:00:00,153.0,19.0,91.1,0.0,6.0,9.0,6.0,40.0,25.6,8.2,43.0,4.0,840.0,0.0,22.0,8.0,4.0,19.0,35.0,60.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,16.922355,0.084367,40.0,43.07764542076404,3.077645,0.08300540568513211,0.9214125,
2019-02-15 01:00:00,153.0,19.0,63.1,0.0,6.0,5.0,6.0,40.0,27.4,7.9,46.0,3.0,400.0,0.0,22.0,8.0,5.0,19.0,23.0,64.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,18.155561,2.147817,40.0,45.84443855943209,5.844439,0.1466814243418794,0.8640583,
2019-02-15 02:00:00,153.0,19.0,56.0,1.0,6.0,5.0,7.0,35.0,27.4,8.2,46.0,4.0,260.0,0.0,22.0,8.0,7.0,19.0,16.0,66.0,1360.0,1180.0,58.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,3.084367,35.0,45.84443855943209,10.844439,0.2721694518000147,0.7413607,
2019-02-15 03:00:00,153.0,19.0,91.1,0.0,6.0,3.0,6.0,30.0,26.2,7.7,44.0,2.0,320.0,0.0,22.0,8.0,6.0,18.0,20.0,63.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,18.984597,3.87184,30.0,44.01540253572364,14.015403,0.36867695894656166,0.6654016,
2019-02-15 04:00:00,153.0,19.0,84.0,0.0,7.0,4.0,7.0,31.0,25.6,7.9,43.0,3.0,300.0,0.0,22.0,8.0,7.0,18.0,18.0,64.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,20.922355,4.147817,31.0,43.07764542076404,12.077645,0.33476810526689366,0.6997512,
2019-02-15 05:00:00,153.0,19.0,77.1,0.0,6.0,7.0,6.0,43.0,28.6,8.2,48.0,4.0,500.0,0.0,22.0,8.0,4.0,20.0,29.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,20.384915,0.084367,43.0,47.61508484535182,4.615085,0.11089932934536549,0.8943903,
2019-02-15 06:00:00,153.0,19.0,63.1,0.0,6.0,4.0,6.0,36.0,28.0,7.9,47.0,3.0,340.0,0.0,22.0,8.0,6.0,20.0,22.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,3.147817,36.0,46.73680772378418,10.736808,0.2635652767099695,0.7553401,
2019-02-15 07:00:00,153.0,19.0,63.1,0.0,6.0,7.0,6.0,39.0,26.8,8.2,45.0,4.0,520.0,0.0,22.0,8.0,4.0,19.0,25.0,68.0,1360.0,1180.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,23.06252,0.084367,39.0,44.937479651873446,5.93748,0.1524875275206551,0.8552605,
2019-02-15 09:00:00,153.0,19.0,63.1,0.0,6.0,3.0,6.0,33.0,25.6,7.7,43.0,2.0,300.0,0.0,22.0,8.0,6.0,18.0,18.0,62.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,18.922355,3.87184,33.0,43.07764542076404,10.077645,0.27179840806062533,0.7539006,
2019-02-15 10:00:00,153.0,19.0,49.1,0.0,5.0,4.0,6.0,40.0,26.8,7.7,45.0,2.0,460.0,0.0,22.0,8.0,5.0,19.0,21.0,61.0,1360.0,1180.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,16.06252,2.87184,40.0,44.937479651873446,4.93748,0.12363023513348784,0.8846634,
2019-02-15 11:00:00,153.0,19.0,77.1,0.0,5.0,5.0,5.0,41.0,26.8,7.7,45.0,2.0,560.0,0.0,22.0,8.0,2.0,19.0,29.0,63.0,1360.0,1180.0,60.0,0.0,2729.507449795,856.4372997950001,44.937479651873446,2.128160033334666,18.06252,0.0,41.0,44.937479651873446,3.93748,0.09859109874539354,0.9080228,
2019-02-15 12:00:00,153.0,19.0,70.0,0.0,5.0,4.0,5.0,37.0,28.6,7.4,48.0,1.0,380.0,0.0,22.0,8.0,5.0,20.0,25.0,71.0,1360.0,1180.0,55.0,1.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,3.981701,37.0,47.61508484535182,10.615085,0.24909219443118924,0.7721928,
2019-02-15 13:00:00,153.0,19.0,42.0,0.0,4.0,2.0,5.0,33.0,26.8,7.4,45.0,1.0,240.0,0.0,22.0,8.0,5.0,19.0,15.0,66.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,21.06252,3.981701,33.0,44.937479651873446,11.93748,0.29160270982763586,0.7281944,
2019-02-15 14:00:00,153.0,19.0,84.0,1.0,4.0,5.0,4.0,41.0,28.0,7.4,47.0,1.0,480.0,0.0,22.0,8.0,3.0,20.0,33.0,67.0,1360.0,1180.0,57.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,20.263192,1.981701,41.0,46.73680772378418,5.736808,0.13423576316410998,0.8745189,
2019-02-15 15:00:00,153.0,19.0,84.0,0.0,4.0,5.0,3.0,42.0,27.4,7.2,46.0,0.0,720.0,0.0,22.0,8.0,3.0,20.0,37.0,65.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,19.155561,2.738276,42.0,45.84443855943209,3.844439,0.09187455089258047,0.9156602,
2019-02-15 16:00:00,153.0,19.0,56.0,0.0,4.0,4.0,4.0,42.0,28.6,7.4,48.0,1.0,500.0,0.0,22.0,8.0,3.0,20.0,27.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,18.384915,1.981701,42.0,47.61508484535182,5.615085,0.12874181077280228,0.8794963,
2019-02-15 17:00:00,153.0,19.0,84.0,0.0,5.0,6.0,5.0,37.0,28.0,7.7,47.0,2.0,540.0,0.0,22.0,8.0,2.0,20.0,31.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,0.0,37.0,46.73680772378418,9.736808,0.23329067389242067,0.7817282,
2019-02-15 18:00:00,153.0,19.0,84.0,0.0,4.0,4.0,4.0,31.0,28.0,7.4,47.0,1.0,440.0,0.0,22.0,8.0,4.0,20.0,29.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,2.981701,31.0,46.73680772378418,15.736808,0.36822609919088656,0.6557891,
2019-02-15 19:00:00,153.0,19.0,56.0,1.0,4.0,5.0,5.0,44.0,28.0,7.7,47.0,2.0,480.0,0.0,22.0,8.0,2.0,20.0,28.0,65.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,0.0,44.0,46.73680772378418,2.736808,0.06403866235607703,0.9386485,
2019-02-15 21:00:00,153.0,19.0,56.0,0.0,4.0,4.0,4.0,42.0,28.6,7.2,48.0,0.0,700.0,0.0,22.0,8.0,0.0,20.0,28.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,18.384915,0.0,42.0,47.61508484535182,5.615085,0.12874181077280228,0.8814216,
2019-02-15 22:00:00,153.0,19.0,84.0,0.0,4.0,2.0,3.0,32.0,28.6,7.2,48.0,0.0,400.0,0.0,22.0,8.0,3.0,20.0,28.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,2.738276,32.0,47.61508484535182,15.615085,0.35802028255515694,0.6702434,
2019-02-15 23:00:00,153.0,19.0,84.0,0.0,4.0,2.0,3.0,38.0,28.0,7.2,47.0,0.0,400.0,0.0,22.0,8.0,3.0,20.0,30.0,74.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,2.738276,38.0,46.73680772378418,8.736808,0.20443286397214294,0.8120109,
2019-02-16 00:00:00,153.0,19.0,56.0,0.0,3.0,2.0,3.0,43.0,28.0,7.2,47.0,0.0,520.0,0.0,22.0,8.0,0.0,20.0,24.0,67.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,20.263192,0.0,43.0,46.73680772378418,3.736808,0.0854385172232841,0.9195955,
2019-02-16 01:00:00,153.0,19.0,63.1,1.0,4.0,2.0,4.0,34.0,27.4,7.2,46.0,0.0,320.0,0.0,22.0,8.0,4.0,19.0,22.0,67.0,1360.0,1180.0,58.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,21.155561,3.738276,34.0,45.84443855943209,11.844439,0.28305885818439697,0.740155,
2019-02-16 02:00:00,153.0,19.0,56.0,0.0,4.0,1.0,4.0,34.0,26.8,7.2,45.0,0.0,400.0,0.0,22.0,8.0,4.0,19.0,19.0,61.0,1360.0,1180.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,16.06252,3.738276,34.0,44.937479651873446,10.93748,0.2671752167698351,0.7551809,
2019-02-16 03:00:00,153.0,19.0,56.0,0.0,4.0,2.0,4.0,33.0,26.8,7.2,45.0,0.0,320.0,0.0,22.0,8.0,4.0,19.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,21.06252,3.738276,33.0,44.937479651873446,11.93748,0.29160270982763586,0.7327974,
2019-02-16 04:00:00,153.0,19.0,63.1,0.0,6.0,2.0,4.0,33.0,25.0,7.4,42.0,1.0,260.0,0.0,22.0,8.0,5.0,17.0,16.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,19.87639,3.981701,33.0,42.123610354308255,9.12361,0.2525663938491652,0.778043,
2019-02-16 05:00:00,153.0,19.0,77.1,0.0,4.0,0.0,3.0,35.0,27.4,7.2,46.0,0.0,300.0,0.0,22.0,8.0,4.0,19.0,20.0,68.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,3.738276,35.0,45.84443855943209,10.844439,0.2591608197729199,0.7620932,
2019-02-16 06:00:00,153.0,19.0,70.0,0.0,4.0,0.0,4.0,38.0,26.8,7.2,45.0,0.0,200.0,0.0,22.0,8.0,3.0,19.0,15.0,65.0,1360.0,1180.0,60.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,20.06252,2.738276,38.0,44.937479651873446,6.93748,0.16946524453863188,0.8447149,
2019-02-16 07:00:00,153.0,19.0,42.0,0.0,4.0,2.0,5.0,37.0,26.8,7.4,45.0,1.0,300.0,0.0,22.0,8.0,4.0,19.0,19.0,67.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,22.06252,2.981701,37.0,44.937479651873446,7.93748,0.19389273759643266,0.8192708,
2019-02-16 08:00:00,153.0,19.0,42.0,0.0,4.0,3.0,4.0,38.0,25.6,7.7,43.0,2.0,280.0,0.0,22.0,8.0,2.0,18.0,16.0,62.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,18.922355,0.0,38.0,43.07764542076404,5.077645,0.12993733233737711,0.8760022,
2019-02-16 09:00:00,153.0,19.0,42.0,1.0,4.0,2.0,4.0,32.0,25.0,7.4,42.0,1.0,280.0,0.0,22.0,8.0,4.0,17.0,17.0,62.0,1360.0,1180.0,58.0,2.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,19.87639,2.981701,32.0,42.123610354308255,10.12361,0.2655469905896768,0.7537153,
2019-02-16 10:00:00,153.0,19.0,84.0,0.0,3.0,2.0,3.0,35.0,26.8,6.2,45.0,-4.0,920.0,0.0,22.0,8.0,2.0,20.0,39.0,64.0,1360.0,1180.0,60.0,0.0,2729.507449795,709.3375497950001,44.937479651873446,-3.744489872362294,19.06252,5.74449,35.0,44.937479651873446,9.93748,0.23695939962276846,0.7958694,
2019-02-16 11:00:00,153.0,19.0,56.0,0.0,3.0,1.0,3.0,35.0,26.2,7.2,44.0,0.0,240.0,0.0,22.0,8.0,4.0,18.0,16.0,67.0,1360.0,1180.0,60.0,0.0,2670.667549795,807.4040497950001,44.01540253572364,0.2617237001121566,22.984597,3.738276,35.0,44.01540253572364,9.015403,0.21980530343808657,0.793951,
2019-02-16 12:00:00,153.0,19.0,84.0,0.0,3.0,2.0,2.0,38.0,27.4,7.2,46.0,0.0,420.0,0.0,22.0,8.0,2.0,19.0,29.0,64.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,18.155561,1.738276,38.0,45.84443855943209,7.844439,0.18309118438134062,0.8279076,
2019-02-16 13:00:00,153.0,19.0,70.0,0.0,3.0,1.0,2.0,32.0,27.4,7.2,46.0,0.0,320.0,0.0,22.0,8.0,3.0,19.0,23.0,72.0,1360.0,1180.0,60.0,0.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,26.155561,2.738276,32.0,45.84443855943209,13.844439,0.3231326973930478,0.6962788,
2019-02-16 14:00:00,153.0,19.0,70.0,0.0,3.0,3.0,2.0,36.0,28.0,7.2,47.0,0.0,460.0,0.0,22.0,8.0,0.0,20.0,31.0,74.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,0.0,36.0,46.73680772378418,10.736808,0.24548677781440592,0.7689771,
2019-02-16 15:00:00,153.0,19.0,84.0,0.0,3.0,3.0,2.0,37.0,28.0,7.2,47.0,0.0,440.0,0.0,22.0,8.0,0.0,20.0,32.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.0,37.0,46.73680772378418,9.736808,0.2226227405871028,0.790494,
2019-02-16 17:00:00,153.0,19.0,70.0,0.0,3.0,3.0,3.0,43.0,28.6,7.2,48.0,0.0,380.0,0.0,22.0,8.0,0.0,20.0,29.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,0.0,43.0,47.61508484535182,4.615085,0.10344225537163398,0.9025394,
2019-02-16 18:00:00,153.0,19.0,70.0,0.0,2.0,3.0,2.0,43.0,28.6,7.2,48.0,0.0,460.0,0.0,22.0,8.0,0.0,21.0,33.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,21.384915,0.0,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9025394,
2019-02-16 19:00:00,153.0,19.0,84.0,0.0,3.0,3.0,2.0,40.0,28.0,7.2,47.0,0.0,460.0,0.0,22.0,8.0,1.0,20.0,33.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,24.263192,0.738276,40.0,46.73680772378418,6.736808,0.15403062890519345,0.8550447,
2019-02-16 20:00:00,153.0,19.0,84.0,0.0,3.0,1.0,2.0,40.0,29.2,7.0,49.0,-1.0,360.0,0.0,22.0,8.0,2.0,21.0,28.0,72.0,1360.0,1180.0,60.0,0.0,2964.867049795,787.790749795,48.47973917390766,-0.5088612562674939,23.520261,2.508861,40.0,48.47973917390766,8.479739,0.18645091537519065,0.8269038,
