Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-02-16 21:00:00,153.0,19.0,84.0,1.0,3.0,5.0,2.0,42.0,27.4,7.2,46.0,0.0,640.0,0.0,22.0,8.0,0.0,20.0,39.0,68.0,1360.0,1180.0,58.0,2.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,22.155561,0.0,42.0,45.84443855943209,3.844439,0.08973017570686911,0.9156602,
2019-02-16 22:00:00,153.0,19.0,84.0,0.0,5.0,8.0,3.0,44.0,28.0,7.2,47.0,0.0,800.0,0.0,22.0,8.0,0.0,21.0,42.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,0.0,44.0,46.73680772378418,2.736808,0.06557300735869168,0.9411124,
2019-02-16 23:00:00,153.0,19.0,84.0,0.0,2.0,3.0,2.0,43.0,28.6,7.0,48.0,-1.0,460.0,0.0,22.0,8.0,0.0,21.0,34.0,76.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,787.790749795,47.61508484535182,-0.5088612562674939,28.384915,0.508861,43.0,47.61508484535182,4.615085,0.10117453503915333,0.9041,
2019-02-17 00:00:00,153.0,19.0,84.0,0.0,3.0,4.0,2.0,36.0,28.0,7.2,47.0,0.0,520.0,0.0,22.0,8.0,0.0,21.0,35.0,74.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,27.263192,0.0,36.0,46.73680772378418,10.736808,0.24548677781440592,0.7689771,
2019-02-17 01:00:00,153.0,19.0,84.0,1.0,4.0,4.0,3.0,42.0,28.6,7.2,48.0,0.0,620.0,0.0,22.0,8.0,2.0,21.0,34.0,68.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,1.738276,42.0,47.61508484535182,5.615085,0.12874181077280228,0.8814216,
2019-02-17 03:00:00,153.0,19.0,56.0,0.0,7.0,5.0,6.0,45.0,28.6,7.9,48.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,22.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,18.384915,3.147817,45.0,47.61508484535182,2.615085,0.06438703772151008,0.9415792,
2019-02-17 04:00:00,153.0,19.0,84.0,0.0,8.0,6.0,7.0,43.0,28.0,8.2,47.0,4.0,320.0,0.0,22.0,8.0,7.0,20.0,19.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,3.084367,43.0,46.73680772378418,3.736808,0.09646659648997408,0.9127346,
2019-02-17 05:00:00,153.0,19.0,56.0,0.0,8.0,7.0,8.0,44.0,28.0,8.4,47.0,5.0,380.0,0.0,22.0,8.0,5.0,20.0,20.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,0.389789,44.0,46.73680772378418,2.736808,0.07065135618595683,0.9350337,
2019-02-17 06:00:00,153.0,19.0,84.0,0.0,8.0,7.0,7.0,34.0,27.4,8.4,46.0,5.0,440.0,0.0,22.0,8.0,7.0,19.0,24.0,70.0,1360.0,1180.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,24.155561,2.389789,34.0,45.84443855943209,11.844439,0.3129770040424598,0.7127523,
2019-02-17 07:00:00,153.0,19.0,56.0,1.0,7.0,6.0,7.0,40.0,28.6,8.2,48.0,4.0,400.0,0.0,22.0,8.0,7.0,20.0,24.0,70.0,1360.0,1180.0,57.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,3.084367,40.0,47.61508484535182,7.615085,0.1874940069433711,0.8257396,
2019-02-17 08:00:00,153.0,19.0,70.0,0.0,7.0,6.0,6.0,34.0,28.0,7.9,47.0,3.0,740.0,0.0,22.0,8.0,6.0,20.0,26.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,19.263192,3.147817,34.0,46.73680772378418,12.736808,0.3205292203776217,0.7097661,
2019-02-17 09:00:00,153.0,19.0,84.0,0.0,6.0,5.0,6.0,34.0,28.0,7.9,47.0,3.0,460.0,0.0,22.0,8.0,3.0,20.0,28.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,0.147817,34.0,46.73680772378418,12.736808,0.312660925381338,0.7097661,
2019-02-17 10:00:00,153.0,19.0,84.0,0.0,6.0,6.0,5.0,44.0,28.6,7.9,48.0,3.0,620.0,0.0,22.0,8.0,3.0,20.0,26.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,18.384915,0.147817,44.0,47.61508484535182,3.615085,0.08686958138939817,0.9192393,
2019-02-17 11:00:00,153.0,19.0,84.0,0.0,5.0,6.0,5.0,45.0,28.6,7.7,48.0,2.0,620.0,0.0,22.0,8.0,2.0,20.0,28.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,19.384915,0.0,45.0,47.61508484535182,2.615085,0.06136524213174802,0.9425091,
2019-02-17 12:00:00,153.0,19.0,84.0,1.0,5.0,8.0,5.0,45.0,28.6,7.4,48.0,1.0,780.0,0.0,22.0,8.0,2.0,21.0,38.0,69.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,21.384915,0.981701,45.0,47.61508484535182,2.615085,0.06136524213174802,0.9438784,
2019-02-17 13:00:00,153.0,19.0,84.0,0.0,5.0,6.0,4.0,37.0,28.0,7.7,47.0,2.0,540.0,0.0,22.0,8.0,2.0,20.0,33.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,0.0,37.0,46.73680772378418,9.736808,0.23329067389242067,0.7817282,
2019-02-17 14:00:00,153.0,19.0,84.0,0.0,5.0,6.0,4.0,40.0,28.0,7.4,47.0,1.0,640.0,0.0,22.0,8.0,1.0,20.0,36.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.0,40.0,46.73680772378418,6.736808,0.16141167394939396,0.8526459,
2019-02-17 15:00:00,153.0,19.0,84.0,0.0,4.0,4.0,4.0,39.0,28.6,7.2,48.0,0.0,420.0,0.0,22.0,8.0,2.0,21.0,31.0,74.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,26.384915,1.738276,39.0,47.61508484535182,8.615085,0.19752535230750867,0.8180681,
2019-02-17 16:00:00,153.0,19.0,84.0,0.0,5.0,3.0,4.0,34.0,28.0,7.2,47.0,0.0,380.0,0.0,22.0,8.0,4.0,20.0,26.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,23.263192,3.738276,34.0,46.73680772378418,12.736808,0.3051696738354474,0.7259433,
2019-02-17 17:00:00,153.0,19.0,84.0,1.0,4.0,4.0,4.0,32.0,28.0,7.4,47.0,1.0,460.0,0.0,22.0,8.0,3.0,20.0,30.0,68.0,1360.0,1180.0,58.0,2.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,21.263192,1.981701,32.0,46.73680772378418,14.736808,0.34482706558820886,0.6776621,
2019-02-17 18:00:00,153.0,19.0,84.0,0.0,4.0,3.0,3.0,35.0,28.6,7.4,48.0,1.0,420.0,0.0,22.0,8.0,3.0,20.0,29.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,23.384915,1.981701,35.0,47.61508484535182,12.615085,0.28923674102045055,0.7292714,
2019-02-17 19:00:00,153.0,19.0,70.0,0.0,4.0,5.0,4.0,45.0,28.6,7.4,48.0,1.0,660.0,0.0,22.0,8.0,1.0,21.0,29.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,20.384915,0.0,45.0,47.61508484535182,2.615085,0.05995826923809589,0.9438784,
2019-02-17 20:00:00,153.0,19.0,84.0,0.0,4.0,5.0,4.0,37.0,28.0,7.4,47.0,1.0,520.0,0.0,22.0,8.0,1.0,20.0,33.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,24.263192,0.0,37.0,46.73680772378418,9.736808,0.2278318975748206,0.787027,
2019-02-17 21:00:00,153.0,19.0,84.0,0.0,4.0,5.0,4.0,44.0,28.6,7.4,48.0,1.0,440.0,0.0,22.0,8.0,2.0,20.0,31.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,19.384915,0.981701,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9224177,
2019-02-17 22:00:00,153.0,19.0,84.0,1.0,4.0,7.0,4.0,43.0,28.0,7.4,47.0,1.0,640.0,0.0,22.0,8.0,1.0,20.0,37.0,67.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,20.263192,0.0,43.0,46.73680772378418,3.736808,0.08743769595875468,0.9182649,
2019-02-17 23:00:00,153.0,19.0,84.0,0.0,4.0,6.0,4.0,35.0,27.4,7.4,46.0,1.0,680.0,0.0,22.0,8.0,1.0,20.0,37.0,68.0,1360.0,1180.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,22.155561,0.0,35.0,45.84443855943209,10.844439,0.2591608197729199,0.7580778,
2019-02-18 00:00:00,153.0,19.0,91.1,0.0,5.0,4.0,4.0,34.0,28.0,7.4,47.0,1.0,480.0,0.0,22.0,8.0,4.0,20.0,32.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,22.263192,2.981701,34.0,46.73680772378418,12.736808,0.3051696738354474,0.7214081,
2019-02-18 01:00:00,153.0,19.0,63.1,0.0,5.0,2.0,5.0,33.0,26.2,7.4,44.0,1.0,280.0,0.0,22.0,8.0,5.0,18.0,17.0,65.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,20.984597,3.981701,33.0,44.01540253572364,11.015403,0.2823347263920698,0.7438106,
2019-02-18 02:00:00,153.0,19.0,77.1,0.0,6.0,4.0,5.0,32.0,25.6,7.9,43.0,3.0,420.0,0.0,22.0,8.0,5.0,18.0,24.0,65.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,21.922355,2.147817,32.0,43.07764542076404,11.077645,0.29876883697141005,0.7246111,
2019-02-18 03:00:00,153.0,19.0,56.0,0.0,6.0,5.0,6.0,38.0,25.6,8.2,43.0,4.0,360.0,0.0,22.0,8.0,4.0,18.0,15.0,58.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,14.922355,0.084367,38.0,43.07764542076404,5.077645,0.1369462635067016,0.8703426,
2019-02-18 05:00:00,153.0,19.0,56.0,0.0,6.0,4.0,7.0,33.0,24.4,7.9,41.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,4.147817,33.0,41.15266006868552,8.15266,0.23192156679097245,0.7871395,
2019-02-18 07:00:00,153.0,19.0,28.0,0.0,7.0,3.0,7.0,36.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,12.0,59.0,1360.0,1180.0,40.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,4.147817,36.0,42.123610354308255,6.12361,0.17434454881569086,0.8440696,
2019-02-18 08:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,32.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,7.0,17.0,13.0,60.0,1360.0,1180.0,40.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,3.084367,32.0,42.123610354308255,10.12361,0.2882280579324967,0.7350394,
2019-02-18 09:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,34.0,23.8,7.9,40.0,3.0,440.0,0.0,22.0,8.0,7.0,17.0,24.0,62.0,1360.0,1180.0,40.0,1.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,21.835886,4.147817,34.0,40.164114470573566,6.164114,0.18586698599986448,0.8347951,
2019-02-18 10:00:00,153.0,19.0,42.0,0.0,7.0,6.0,8.0,39.0,25.6,8.4,43.0,5.0,320.0,0.0,22.0,8.0,5.0,18.0,16.0,56.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,12.922355,0.389789,39.0,43.07764542076404,4.077645,0.11302414424343675,0.8939975,
2019-02-18 11:00:00,153.0,19.0,42.0,0.0,7.0,4.0,8.0,37.0,27.4,7.9,46.0,3.0,280.0,0.0,22.0,8.0,7.0,19.0,17.0,65.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,19.155561,4.147817,37.0,45.84443855943209,8.844439,0.22768868152047003,0.7942783,
2019-02-18 12:00:00,153.0,19.0,42.0,0.0,7.0,7.0,8.0,43.0,28.0,8.4,47.0,5.0,300.0,0.0,22.0,8.0,6.0,20.0,17.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,1.389789,43.0,46.73680772378418,3.736808,0.0940389581864514,0.9112958,
2019-02-18 13:00:00,153.0,19.0,42.0,0.0,7.0,5.0,8.0,32.0,24.4,8.2,41.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,18.84734,4.084367,32.0,41.15266006868552,9.15266,0.2679925950597344,0.7542054,
2019-02-18 14:00:00,153.0,19.0,42.0,1.0,7.0,7.0,8.0,42.0,27.4,8.4,46.0,5.0,360.0,0.0,22.0,8.0,7.0,19.0,19.0,65.0,1360.0,1180.0,26.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,19.155561,2.389789,42.0,45.84443855943209,3.844439,0.09897012655023957,0.9067658,
2019-02-19 03:00:00,153.0,19.0,56.0,0.0,6.0,2.0,6.0,35.0,26.2,7.4,44.0,1.0,300.0,0.0,22.0,8.0,6.0,18.0,17.0,61.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,16.984597,4.981701,35.0,44.01540253572364,9.015403,0.2371513228494185,0.7903254,
2019-02-19 04:00:00,153.0,19.0,56.0,0.0,8.0,4.0,7.0,33.0,25.0,7.9,42.0,3.0,260.0,0.0,22.0,8.0,7.0,17.0,15.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,4.147817,33.0,42.123610354308255,9.12361,0.267369422674471,0.7676782,
2019-02-19 05:00:00,153.0,19.0,56.0,0.0,7.0,1.0,7.0,38.0,25.0,7.2,42.0,0.0,220.0,0.0,22.0,8.0,7.0,17.0,13.0,58.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,15.87639,6.738276,38.0,42.123610354308255,4.12361,0.11740279425728793,0.9014949,
2019-02-19 06:00:00,153.0,19.0,56.0,0.0,7.0,2.0,7.0,34.0,24.4,7.4,41.0,1.0,240.0,0.0,22.0,8.0,7.0,17.0,14.0,58.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,16.84734,5.981701,34.0,41.15266006868552,7.15266,0.20943200282540375,0.8217821,
2019-02-19 07:00:00,153.0,19.0,56.0,0.0,8.0,4.0,8.0,31.0,24.4,7.9,41.0,3.0,280.0,0.0,22.0,8.0,7.0,17.0,15.0,59.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,17.84734,4.147817,31.0,41.15266006868552,10.15266,0.30623967968077875,0.7349208,
2019-02-19 08:00:00,153.0,19.0,63.1,0.0,8.0,4.0,8.0,33.0,25.0,8.2,42.0,4.0,260.0,0.0,22.0,8.0,8.0,17.0,14.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,33.0,42.123610354308255,9.12361,0.267369422674471,0.7612119,
2019-02-19 09:00:00,153.0,19.0,63.1,1.0,7.0,4.0,7.0,35.0,25.0,7.9,42.0,3.0,280.0,0.0,22.0,8.0,7.0,17.0,15.0,61.0,1360.0,1180.0,58.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,4.147817,35.0,42.123610354308255,7.12361,0.2028154260948923,0.8186058,
2019-02-19 10:00:00,153.0,19.0,77.1,0.0,7.0,-1.0,5.0,27.0,25.0,6.0,42.0,-5.0,1040.0,0.0,22.0,8.0,5.0,18.0,31.0,58.0,1360.0,1180.0,60.0,0.0,2552.987749795,689.724249795,42.123610354308255,-4.595461408315032,15.87639,9.595461,27.0,42.123610354308255,15.12361,0.43058244432850395,0.6762862,
2019-02-19 11:00:00,153.0,19.0,49.1,0.0,6.0,4.0,6.0,33.0,24.4,7.9,41.0,3.0,300.0,0.0,22.0,8.0,6.0,17.0,17.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,3.147817,33.0,41.15266006868552,8.15266,0.23192156679097245,0.7871395,
2019-02-19 12:00:00,153.0,19.0,63.1,0.0,6.0,1.0,6.0,35.0,25.0,7.2,42.0,0.0,280.0,0.0,22.0,8.0,5.0,17.0,18.0,55.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,12.87639,4.738276,35.0,42.123610354308255,7.12361,0.19720094226823062,0.8298306,
2019-02-19 13:00:00,153.0,19.0,63.1,0.0,6.0,1.0,5.0,33.0,25.0,7.2,42.0,0.0,300.0,0.0,22.0,8.0,5.0,17.0,18.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,17.87639,4.738276,33.0,42.123610354308255,9.12361,0.2525663938491652,0.7820545,
2019-02-19 14:00:00,153.0,19.0,63.1,0.0,5.0,3.0,5.0,35.0,26.8,7.4,45.0,1.0,360.0,0.0,22.0,8.0,5.0,18.0,22.0,65.0,1360.0,1180.0,42.0,1.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,20.06252,3.981701,35.0,44.937479651873446,9.93748,0.24882591707395935,0.7737326,
2019-02-20 01:00:00,153.0,19.0,56.0,0.0,5.0,1.0,5.0,45.0,30.0,7.2,50.0,0.0,200.0,0.0,22.0,8.0,4.0,21.0,16.0,71.0,1360.0,1180.0,60.0,0.0,3043.320249795,807.4040497950001,49.61218254332624,0.2617237001121566,21.387817,3.738276,45.0,49.61218254332624,4.612183,0.10338393544231472,0.9065423,
2019-02-20 03:00:00,153.0,19.0,21.1,0.0,5.0,2.0,5.0,34.0,25.6,7.7,43.0,2.0,240.0,0.0,22.0,8.0,5.0,18.0,14.0,63.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,19.922355,2.87184,34.0,43.07764542076404,9.077645,0.23839827541042988,0.7783209,
2019-02-20 04:00:00,153.0,19.0,28.0,0.0,5.0,2.0,6.0,35.0,25.0,7.7,42.0,2.0,240.0,0.0,22.0,8.0,6.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,3.87184,35.0,42.123610354308255,7.12361,0.19188893353884945,0.8218895,
2019-02-20 05:00:00,153.0,19.0,35.1,0.0,5.0,3.0,5.0,34.0,25.0,7.7,42.0,2.0,280.0,0.0,22.0,8.0,5.0,17.0,16.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,2.87184,34.0,42.123610354308255,8.12361,0.21882596876942065,0.7968866,
2019-02-20 06:00:00,153.0,19.0,28.0,0.0,5.0,3.0,6.0,35.0,25.0,7.7,42.0,2.0,260.0,0.0,22.0,8.0,6.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,3.87184,35.0,42.123610354308255,7.12361,0.19188893353884945,0.8218895,
2019-02-20 07:00:00,153.0,19.0,28.0,0.0,6.0,3.0,6.0,34.0,25.0,7.7,42.0,2.0,240.0,0.0,22.0,8.0,6.0,17.0,13.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,3.87184,34.0,42.123610354308255,8.12361,0.2248836680586979,0.7968866,
2019-02-20 08:00:00,153.0,19.0,28.0,0.0,6.0,4.0,7.0,36.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,7.0,17.0,12.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,18.87639,3.084367,36.0,42.123610354308255,6.12361,0.16951821647776336,0.8397295,
2019-02-20 09:00:00,153.0,19.0,28.0,0.0,6.0,4.0,7.0,36.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,17.87639,4.147817,36.0,42.123610354308255,6.12361,0.16951821647776336,0.8440696,
2019-02-20 10:00:00,153.0,19.0,28.0,1.0,6.0,4.0,7.0,36.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,13.0,61.0,1360.0,1180.0,59.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,4.147817,36.0,42.123610354308255,6.12361,0.16951821647776336,0.8440696,
2019-02-20 11:00:00,153.0,19.0,56.0,0.0,7.0,3.0,7.0,32.0,25.6,7.7,43.0,2.0,280.0,0.0,22.0,8.0,7.0,18.0,17.0,59.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,15.922355,4.87184,32.0,43.07764542076404,11.077645,0.30705011013896155,0.7294802,
2019-02-20 12:00:00,153.0,19.0,70.0,0.0,7.0,5.0,7.0,38.0,25.6,8.2,43.0,4.0,360.0,0.0,22.0,8.0,5.0,18.0,18.0,60.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,16.922355,1.084367,38.0,43.07764542076404,5.077645,0.14074213937136887,0.8703426,
2019-02-20 13:00:00,153.0,19.0,56.0,0.0,6.0,8.0,7.0,42.0,27.4,8.4,46.0,5.0,560.0,0.0,22.0,8.0,5.0,19.0,24.0,63.0,1360.0,1180.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,17.155561,0.389789,42.0,45.84443855943209,3.844439,0.09648621335862526,0.9067658,
2019-02-20 14:00:00,153.0,19.0,56.0,0.0,6.0,6.0,7.0,37.0,28.0,8.2,47.0,4.0,400.0,0.0,22.0,8.0,6.0,20.0,24.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,2.084367,37.0,46.73680772378418,9.736808,0.2390174523742852,0.772617,
2019-02-20 15:00:00,153.0,19.0,56.0,0.0,6.0,7.0,7.0,44.0,28.0,8.2,47.0,4.0,400.0,0.0,22.0,8.0,4.0,20.0,22.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,19.263192,0.084367,44.0,46.73680772378418,2.736808,0.06718268202449537,0.9360875,
2019-02-20 16:00:00,153.0,19.0,56.0,1.0,6.0,5.0,6.0,38.0,28.6,7.9,48.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,23.0,68.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,20.384915,3.147817,38.0,47.61508484535182,9.615085,0.23104806912520218,0.7851997,
2019-02-20 17:00:00,153.0,19.0,70.0,0.0,6.0,3.0,6.0,28.0,29.2,7.2,49.0,0.0,1020.0,0.0,22.0,8.0,5.0,21.0,30.0,71.0,1360.0,1180.0,60.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,22.520261,4.738276,28.0,48.47973917390766,20.479739,0.4821060439226819,0.5752679,
2019-02-20 18:00:00,153.0,19.0,56.0,0.0,6.0,4.0,6.0,34.0,28.0,7.9,47.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,23.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,3.147817,34.0,46.73680772378418,12.736808,0.312660925381338,0.7097661,
2019-02-20 19:00:00,153.0,19.0,56.0,0.0,6.0,6.0,6.0,41.0,28.6,8.2,48.0,4.0,380.0,0.0,22.0,8.0,4.0,20.0,24.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,23.384915,0.084367,41.0,47.61508484535182,6.615085,0.15895882525730015,0.8486232,
2019-02-20 20:00:00,153.0,19.0,56.0,0.0,6.0,5.0,6.0,35.0,28.0,7.9,47.0,3.0,400.0,0.0,22.0,8.0,6.0,20.0,24.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,3.147817,35.0,46.73680772378418,11.736808,0.28811310104565374,0.7325531,
2019-02-20 21:00:00,153.0,19.0,56.0,0.0,6.0,6.0,6.0,39.0,28.0,7.9,47.0,3.0,460.0,0.0,22.0,8.0,5.0,20.0,26.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,25.263192,2.147817,39.0,46.73680772378418,7.736808,0.1899218037029167,0.8237012,
2019-02-20 22:00:00,153.0,19.0,56.0,1.0,6.0,4.0,6.0,37.0,28.6,7.7,48.0,2.0,380.0,0.0,22.0,8.0,6.0,20.0,24.0,70.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,22.384915,3.87184,37.0,47.61508484535182,10.615085,0.2550778170811695,0.7666344,
2019-02-20 23:00:00,153.0,19.0,70.0,0.0,6.0,6.0,6.0,37.0,28.6,7.2,48.0,0.0,920.0,0.0,22.0,8.0,5.0,21.0,38.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,19.384915,4.738276,37.0,47.61508484535182,10.615085,0.2550778170811695,0.7758325,
2019-02-21 00:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,37.0,28.6,7.9,48.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,23.0,71.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,23.384915,3.147817,37.0,47.61508484535182,10.615085,0.2550778170811695,0.7628598,
2019-02-21 01:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,42.0,28.6,7.9,48.0,3.0,320.0,0.0,22.0,8.0,6.0,20.0,20.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,3.147817,42.0,47.61508484535182,5.615085,0.13492907730133283,0.8745594,
2019-02-21 02:00:00,153.0,19.0,42.0,0.0,7.0,4.0,6.0,38.0,26.8,7.9,45.0,3.0,280.0,0.0,22.0,8.0,5.0,19.0,17.0,67.0,1360.0,1180.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,22.06252,2.147817,38.0,44.937479651873446,6.93748,0.18286612773596334,0.8351567,
2019-02-21 03:00:00,153.0,19.0,49.1,0.0,7.0,4.0,6.0,35.0,27.4,7.9,46.0,3.0,340.0,0.0,22.0,8.0,6.0,19.0,21.0,69.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,3.147817,35.0,45.84443855943209,10.844439,0.2791761035085622,0.7477583,
2019-02-21 04:00:00,153.0,19.0,42.0,0.0,7.0,4.0,6.0,36.0,26.2,7.9,44.0,3.0,280.0,0.0,22.0,8.0,7.0,18.0,15.0,65.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,20.984597,4.147817,36.0,44.01540253572364,8.015403,0.21654237022721334,0.8052776,
2019-02-21 05:00:00,153.0,19.0,42.0,0.0,7.0,4.0,7.0,36.0,26.2,7.9,44.0,3.0,280.0,0.0,22.0,8.0,6.0,18.0,16.0,65.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,20.984597,3.147817,36.0,44.01540253572364,8.015403,0.21654237022721334,0.8052776,
2019-02-21 06:00:00,153.0,19.0,42.0,1.0,7.0,4.0,6.0,33.0,25.0,7.9,42.0,3.0,260.0,0.0,22.0,8.0,7.0,17.0,14.0,61.0,1360.0,1180.0,59.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,4.147817,33.0,42.123610354308255,9.12361,0.2597571806532952,0.7676782,
2019-02-21 07:00:00,153.0,19.0,49.1,0.0,7.0,4.0,7.0,37.0,24.4,7.7,41.0,2.0,660.0,0.0,22.0,8.0,6.0,17.0,19.0,54.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,12.84734,3.87184,37.0,41.15266006868552,4.15266,0.12159111447390777,0.8935884,
2019-02-21 08:00:00,153.0,19.0,35.1,0.0,7.0,5.0,7.0,37.0,28.0,7.9,47.0,3.0,320.0,0.0,22.0,8.0,7.0,20.0,18.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,4.147817,37.0,46.73680772378418,9.736808,0.24503246631389827,0.7781271,
2019-02-21 09:00:00,153.0,19.0,35.1,0.0,6.0,4.0,6.0,35.0,27.4,7.9,46.0,3.0,260.0,0.0,22.0,8.0,6.0,20.0,15.0,70.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,24.155561,3.147817,35.0,45.84443855943209,10.844439,0.2721694518000147,0.7477583,
2019-02-21 10:00:00,153.0,19.0,28.0,0.0,6.0,4.0,6.0,35.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,6.0,17.0,13.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,19.87639,3.147817,35.0,42.123610354308255,7.12361,0.19720094226823062,0.8186058,
2019-02-21 11:00:00,153.0,19.0,28.0,0.0,5.0,3.0,6.0,34.0,25.0,7.7,42.0,2.0,260.0,0.0,22.0,8.0,6.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,3.87184,34.0,42.123610354308255,8.12361,0.21882596876942065,0.7968866,
2019-02-21 12:00:00,153.0,19.0,28.0,0.0,6.0,3.0,6.0,37.0,25.0,7.9,42.0,3.0,260.0,0.0,22.0,8.0,6.0,17.0,15.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,3.147817,37.0,42.123610354308255,5.12361,0.14183549068729606,0.8695334,
2019-02-21 13:00:00,153.0,19.0,28.0,0.0,6.0,3.0,6.0,34.0,25.0,7.9,42.0,3.0,260.0,0.0,22.0,8.0,6.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,3.147817,34.0,42.123610354308255,8.12361,0.2248836680586979,0.793142,
2019-02-21 14:00:00,153.0,19.0,42.0,0.0,5.0,3.0,6.0,35.0,26.2,7.7,44.0,2.0,300.0,0.0,22.0,8.0,5.0,18.0,17.0,65.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,20.984597,2.87184,35.0,44.01540253572364,9.015403,0.23107292028437318,0.7847697,
2019-02-21 16:00:00,153.0,19.0,42.0,0.0,5.0,3.0,5.0,37.0,28.0,7.7,47.0,2.0,320.0,0.0,22.0,8.0,5.0,20.0,21.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,23.263192,2.87184,37.0,46.73680772378418,9.736808,0.23329067389242067,0.7817282,
2019-02-21 17:00:00,153.0,19.0,42.0,0.0,5.0,4.0,5.0,41.0,28.6,7.7,48.0,2.0,320.0,0.0,22.0,8.0,5.0,20.0,21.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,24.384915,2.87184,41.0,47.61508484535182,6.615085,0.15522871828146861,0.8545717,
2019-02-21 18:00:00,153.0,19.0,42.0,0.0,5.0,3.0,5.0,36.0,28.0,7.7,47.0,2.0,320.0,0.0,22.0,8.0,5.0,20.0,21.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,2.87184,36.0,46.73680772378418,10.736808,0.25725034054009627,0.7593111,
2019-02-21 19:00:00,153.0,19.0,42.0,0.0,5.0,4.0,5.0,45.0,28.6,7.7,48.0,2.0,340.0,0.0,22.0,8.0,3.0,20.0,21.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,24.384915,0.87184,45.0,47.61508484535182,2.615085,0.06136524213174802,0.9425091,
2019-02-21 20:00:00,153.0,19.0,42.0,0.0,5.0,3.0,5.0,37.0,27.4,7.7,46.0,2.0,320.0,0.0,22.0,8.0,5.0,19.0,20.0,71.0,1360.0,1180.0,60.0,0.0,2788.347349795,856.4372997950001,45.84443855943209,2.128160033334666,25.155561,2.87184,37.0,45.84443855943209,8.844439,0.21653961498652008,0.7976855,
2019-02-21 21:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,41.0,28.6,7.9,48.0,3.0,320.0,0.0,22.0,8.0,6.0,20.0,20.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,24.384915,3.147817,41.0,47.61508484535182,6.615085,0.15895882525730015,0.8522195,
2019-02-21 22:00:00,153.0,19.0,42.0,1.0,5.0,4.0,6.0,37.0,28.6,7.7,48.0,2.0,340.0,0.0,22.0,8.0,5.0,20.0,21.0,72.0,1360.0,1180.0,58.0,2.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,24.384915,2.87184,37.0,47.61508484535182,10.615085,0.24909219443118924,0.7666344,
2019-02-21 23:00:00,153.0,19.0,28.0,0.0,5.0,4.0,5.0,36.0,28.0,7.7,47.0,2.0,480.0,0.0,22.0,8.0,5.0,20.0,21.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,19.263192,2.87184,36.0,46.73680772378418,10.736808,0.25725034054009627,0.7593111,
2019-02-22 00:00:00,153.0,19.0,56.0,0.0,5.0,3.0,5.0,36.0,28.6,7.4,48.0,1.0,360.0,0.0,22.0,8.0,4.0,20.0,24.0,73.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,25.384915,2.981701,36.0,47.61508484535182,11.615085,0.2725580634686194,0.7507321,
2019-02-22 01:00:00,153.0,19.0,42.0,0.0,4.0,3.0,5.0,37.0,28.0,7.7,47.0,2.0,280.0,0.0,22.0,8.0,5.0,20.0,17.0,72.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,25.263192,2.87184,37.0,46.73680772378418,9.736808,0.2278318975748206,0.7817282,
2019-02-22 02:00:00,153.0,19.0,49.1,0.0,5.0,2.0,5.0,33.0,26.8,7.4,45.0,1.0,340.0,0.0,22.0,8.0,5.0,19.0,21.0,68.0,1360.0,1180.0,60.0,0.0,2729.507449795,827.0173497950001,44.937479651873446,1.0182989954336676,23.06252,3.981701,33.0,44.937479651873446,11.93748,0.29890418985014794,0.7281944,
2019-02-22 03:00:00,153.0,19.0,35.1,0.0,5.0,2.0,5.0,34.0,25.6,7.4,43.0,1.0,260.0,0.0,22.0,8.0,5.0,18.0,15.0,63.0,1360.0,1180.0,60.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,19.922355,3.981701,34.0,43.07764542076404,9.077645,0.23839827541042988,0.7841706,
2019-02-22 04:00:00,153.0,19.0,28.0,0.0,5.0,3.0,5.0,35.0,25.0,7.7,42.0,2.0,240.0,0.0,22.0,8.0,5.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,2.87184,35.0,42.123610354308255,7.12361,0.19188893353884945,0.8218895,
2019-02-22 05:00:00,153.0,19.0,28.0,0.0,5.0,2.0,5.0,35.0,25.0,7.4,42.0,1.0,240.0,0.0,22.0,8.0,5.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,18.87639,3.981701,35.0,42.123610354308255,7.12361,0.19188893353884945,0.8266985,
2019-02-22 06:00:00,153.0,19.0,28.0,1.0,5.0,3.0,5.0,37.0,25.0,7.7,42.0,2.0,220.0,0.0,22.0,8.0,5.0,17.0,12.0,62.0,1360.0,1180.0,59.0,1.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,37.0,42.123610354308255,5.12361,0.13801486307770702,0.8718952,
2019-02-22 07:00:00,153.0,19.0,42.0,0.0,6.0,4.0,6.0,34.0,25.0,7.7,42.0,2.0,640.0,0.0,22.0,8.0,5.0,18.0,19.0,55.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,12.87639,2.87184,34.0,42.123610354308255,8.12361,0.2248836680586979,0.7968866,
2019-02-22 08:00:00,153.0,19.0,49.1,0.0,6.0,3.0,6.0,34.0,24.4,7.7,41.0,2.0,260.0,0.0,22.0,8.0,6.0,17.0,15.0,61.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,19.84734,3.87184,34.0,41.15266006868552,7.15266,0.2034742174852278,0.8167136,
2019-02-22 09:00:00,153.0,19.0,42.0,0.0,6.0,3.0,5.0,35.0,25.0,7.7,42.0,2.0,260.0,0.0,22.0,8.0,6.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,3.87184,35.0,42.123610354308255,7.12361,0.19720094226823062,0.8218895,
2019-02-22 10:00:00,153.0,19.0,42.0,0.0,6.0,3.0,5.0,36.0,24.4,7.7,41.0,2.0,280.0,0.0,22.0,8.0,5.0,17.0,16.0,61.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,19.84734,2.87184,36.0,41.15266006868552,5.15266,0.1465795188737384,0.8679635,
2019-02-22 11:00:00,153.0,19.0,42.0,0.0,5.0,3.0,5.0,37.0,25.0,7.7,42.0,2.0,240.0,0.0,22.0,8.0,5.0,18.0,15.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,37.0,42.123610354308255,5.12361,0.13801486307770702,0.8718952,
2019-02-22 12:00:00,153.0,19.0,42.0,0.0,6.0,3.0,5.0,36.0,25.0,7.7,42.0,2.0,280.0,0.0,22.0,8.0,5.0,17.0,16.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,36.0,42.123610354308255,6.12361,0.16951821647776336,0.8468923,
2019-02-22 13:00:00,153.0,19.0,42.0,0.0,5.0,3.0,5.0,37.0,25.0,7.7,42.0,2.0,260.0,0.0,22.0,8.0,5.0,17.0,15.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,37.0,42.123610354308255,5.12361,0.13801486307770702,0.8718952,
2019-02-22 14:00:00,153.0,19.0,42.0,0.0,5.0,3.0,5.0,36.0,25.6,7.7,43.0,2.0,260.0,0.0,22.0,8.0,5.0,18.0,16.0,64.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,20.922355,2.87184,36.0,43.07764542076404,7.077645,0.18587401930426362,0.8271616,
2019-02-22 16:00:00,153.0,19.0,56.0,0.0,5.0,2.0,4.0,34.0,27.4,7.4,46.0,1.0,340.0,0.0,22.0,8.0,4.0,19.0,23.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,827.0173497950001,45.84443855943209,1.0182989954336676,21.155561,2.981701,34.0,45.84443855943209,11.844439,0.28998902709276675,0.7357694,
2019-02-22 17:00:00,153.0,19.0,56.0,0.0,4.0,3.0,4.0,43.0,28.0,7.2,47.0,0.0,440.0,0.0,22.0,8.0,1.0,20.0,23.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,0.738276,43.0,46.73680772378418,3.736808,0.08743769595875468,0.9195955,
2019-02-22 18:00:00,153.0,19.0,56.0,0.0,4.0,4.0,4.0,44.0,28.6,7.4,48.0,1.0,480.0,0.0,22.0,8.0,1.0,20.0,26.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,20.384915,0.0,44.0,47.61508484535182,3.615085,0.08288611641633135,0.9224177,
2019-02-22 19:00:00,153.0,19.0,42.0,0.0,4.0,2.0,4.0,45.0,28.6,7.2,48.0,0.0,340.0,0.0,22.0,8.0,3.0,20.0,24.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,20.384915,2.738276,45.0,47.61508484535182,2.615085,0.05995826923809589,0.9447751,
2019-02-22 20:00:00,153.0,19.0,56.0,0.0,5.0,3.0,4.0,34.0,28.0,7.4,47.0,1.0,340.0,0.0,22.0,8.0,4.0,20.0,23.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,23.263192,2.981701,34.0,46.73680772378418,12.736808,0.3051696738354474,0.7214081,
2019-02-22 21:00:00,153.0,19.0,42.0,1.0,5.0,3.0,4.0,36.0,28.0,7.4,47.0,1.0,320.0,0.0,22.0,8.0,4.0,20.0,21.0,72.0,1360.0,1180.0,59.0,1.0,2847.1872497950003,827.0173497950001,46.73680772378418,1.0182989954336676,25.263192,2.981701,36.0,46.73680772378418,10.736808,0.25725034054009627,0.765154,
2019-02-22 23:00:00,153.0,19.0,70.0,0.0,4.0,2.0,3.0,37.0,28.6,7.2,48.0,0.0,360.0,0.0,22.0,8.0,3.0,20.0,25.0,72.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,807.4040497950001,47.61508484535182,0.2617237001121566,24.384915,2.738276,37.0,47.61508484535182,10.615085,0.2433810466639796,0.7758325,
2019-02-23 00:00:00,153.0,19.0,56.0,0.0,5.0,4.0,4.0,45.0,29.2,7.4,49.0,1.0,460.0,0.0,22.0,8.0,1.0,21.0,27.0,68.0,1360.0,1180.0,60.0,0.0,2964.867049795,827.0173497950001,48.47973917390766,1.0182989954336676,19.520261,0.0,45.0,48.47973917390766,3.479739,0.08003127585659951,0.9266828,
2019-02-23 01:00:00,153.0,19.0,56.0,0.0,6.0,3.0,5.0,37.0,28.6,7.4,48.0,1.0,340.0,0.0,22.0,8.0,5.0,20.0,23.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,827.0173497950001,47.61508484535182,1.0182989954336676,21.384915,3.981701,37.0,47.61508484535182,10.615085,0.2550778170811695,0.7721928,
2019-02-23 02:00:00,153.0,19.0,42.0,0.0,7.0,5.0,6.0,37.0,28.0,7.9,47.0,3.0,300.0,0.0,22.0,8.0,5.0,20.0,19.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,2.147817,37.0,46.73680772378418,9.736808,0.24503246631389827,0.7781271,
2019-02-23 03:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,34.0,26.8,8.2,45.0,4.0,280.0,0.0,22.0,8.0,7.0,19.0,16.0,68.0,1360.0,1180.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,23.06252,3.084367,34.0,44.937479651873446,10.93748,0.2883027575992355,0.7333743,
2019-02-23 04:00:00,153.0,19.0,42.0,1.0,8.0,6.0,7.0,40.0,27.4,8.4,46.0,5.0,280.0,0.0,22.0,8.0,8.0,19.0,16.0,67.0,1360.0,1180.0,58.0,2.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,21.155561,3.389789,40.0,45.84443855943209,5.844439,0.1544332330580545,0.8582624,
2019-02-23 05:00:00,153.0,19.0,28.0,0.0,8.0,6.0,7.0,29.0,28.6,8.2,48.0,4.0,720.0,0.0,22.0,8.0,7.0,21.0,18.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,16.384915,3.084367,29.0,47.61508484535182,18.615085,0.46989890524453026,0.5740202,
2019-02-23 06:00:00,153.0,19.0,28.0,0.0,9.0,6.0,8.0,37.0,26.2,8.4,44.0,5.0,260.0,0.0,22.0,8.0,8.0,18.0,13.0,64.0,1360.0,1180.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,19.984597,3.389789,37.0,44.01540253572364,7.015403,0.20035191635574376,0.8219676,
2019-02-23 07:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,32.0,25.0,8.4,42.0,5.0,360.0,0.0,22.0,8.0,8.0,17.0,18.0,61.0,1360.0,1180.0,54.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,3.389789,32.0,42.123610354308255,10.12361,0.3056312368039694,0.7301335,
2019-02-23 08:00:00,153.0,19.0,56.0,0.0,10.0,2.0,7.0,30.0,24.4,7.4,41.0,1.0,280.0,0.0,22.0,8.0,8.0,17.0,16.0,64.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,827.0173497950001,41.15266006868552,1.0182989954336676,22.84734,6.981701,30.0,41.15266006868552,11.15266,0.3580002470225838,0.7221169,
2019-02-23 09:00:00,153.0,19.0,28.0,0.0,9.0,0.0,8.0,42.0,26.2,6.5,44.0,-3.0,160.0,0.0,22.0,8.0,6.0,19.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2670.667549795,738.7574997950001,44.01540253572364,-2.5008259471920837,15.984597,8.500826,42.0,44.01540253572364,2.015403,0.05755761333726873,0.9566731,
2019-02-23 10:00:00,153.0,19.0,56.0,0.0,8.0,7.0,7.0,38.0,26.2,8.4,44.0,5.0,420.0,0.0,22.0,8.0,5.0,18.0,21.0,63.0,1360.0,1180.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,18.984597,0.389789,38.0,44.01540253572364,6.015403,0.1670230672566641,0.8473449,
2019-02-23 11:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,37.0,28.6,8.2,48.0,4.0,300.0,0.0,22.0,8.0,6.0,20.0,19.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,2.084367,37.0,47.61508484535182,10.615085,0.26135818847648773,0.7570888,
2019-02-23 12:00:00,153.0,19.0,56.0,1.0,7.0,6.0,7.0,37.0,28.6,8.2,48.0,4.0,380.0,0.0,22.0,8.0,6.0,20.0,23.0,70.0,1360.0,1180.0,45.0,2.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,2.084367,37.0,47.61508484535182,10.615085,0.26135818847648773,0.7570888,
2019-02-25 01:00:00,153.0,19.0,56.0,0.0,8.0,7.0,8.0,44.0,28.6,8.4,48.0,5.0,440.0,0.0,22.0,8.0,5.0,20.0,20.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,18.384915,0.389789,44.0,47.61508484535182,3.615085,0.09125526334507324,0.9159378,
2019-02-25 02:00:00,153.0,19.0,84.0,0.0,9.0,5.0,8.0,33.0,27.4,8.2,46.0,4.0,340.0,0.0,22.0,8.0,8.0,19.0,20.0,66.0,1360.0,1180.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,4.084367,33.0,45.84443855943209,12.844439,0.34861269440383025,0.6936608,
2019-02-25 03:00:00,153.0,19.0,84.0,0.0,10.0,6.0,9.0,31.0,25.6,8.4,43.0,5.0,300.0,0.0,22.0,8.0,9.0,17.0,15.0,63.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,19.922355,4.389789,31.0,43.07764542076404,12.077645,0.36513013082903484,0.6860293,
2019-02-25 04:00:00,153.0,19.0,77.1,0.0,10.0,4.0,10.0,37.0,25.0,7.9,42.0,3.0,260.0,0.0,22.0,7.0,9.0,17.0,14.0,57.0,1140.0,1110.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,14.87639,6.147817,37.0,42.123610354308255,5.12361,0.15949670486875545,0.8695334,
2019-02-25 05:00:00,153.0,19.0,56.0,0.0,11.0,9.0,11.0,38.0,26.8,9.2,45.0,8.0,340.0,0.0,22.0,7.0,8.0,18.0,16.0,62.0,1140.0,1110.0,60.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,17.06252,0.717677,38.0,44.937479651873446,6.93748,0.20441942274923858,0.8157628,
2019-02-25 06:00:00,153.0,19.0,56.0,1.0,11.0,10.0,11.0,43.0,27.4,9.2,46.0,8.0,360.0,0.0,22.0,7.0,9.0,19.0,16.0,60.0,1140.0,1110.0,59.0,1.0,2788.347349795,1003.5370497949999,45.84443855943209,7.2823232153630215,14.155561,1.717677,43.0,45.84443855943209,2.844439,0.08163251059845344,0.9262375,
2019-02-25 07:00:00,153.0,19.0,49.1,0.0,11.0,7.0,11.0,38.0,28.0,8.7,47.0,6.0,360.0,0.0,22.0,7.0,10.0,19.0,19.0,64.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,17.263192,4.368439,38.0,46.73680772378418,8.736808,0.24447645317198624,0.7874527,
2019-02-25 08:00:00,153.0,19.0,56.2,0.0,10.0,7.0,9.0,39.0,28.6,8.4,48.0,5.0,360.0,0.0,22.0,7.0,9.0,20.0,21.0,67.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,19.384915,4.389789,39.0,47.61508484535182,8.615085,0.22903271481161067,0.7996719,
2019-02-25 09:00:00,153.0,19.0,63.1,0.0,10.0,7.0,10.0,35.0,26.8,8.7,45.0,6.0,360.0,0.0,22.0,7.0,10.0,18.0,18.0,65.0,1140.0,1110.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,20.06252,4.368439,35.0,44.937479651873446,9.93748,0.2844360869478782,0.747176,
2019-02-25 10:00:00,153.0,19.0,49.1,0.0,10.0,7.0,9.0,40.0,28.6,8.7,48.0,6.0,340.0,0.0,22.0,7.0,9.0,20.0,19.0,69.0,1140.0,1110.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,21.384915,3.368439,40.0,47.61508484535182,7.615085,0.20244763587024087,0.8186173,
2019-02-25 11:00:00,153.0,19.0,49.1,0.0,9.0,7.0,9.0,41.0,27.4,8.7,46.0,6.0,320.0,0.0,22.0,7.0,9.0,19.0,17.0,69.0,1140.0,1110.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,23.155561,3.368439,41.0,45.84443855943209,4.844439,0.1314835885526022,0.8795302,
2019-02-25 12:00:00,153.0,19.0,63.1,0.0,8.0,6.0,8.0,36.0,28.0,8.2,47.0,4.0,360.0,0.0,22.0,8.0,8.0,20.0,21.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,22.263192,4.084367,36.0,46.73680772378418,10.736808,0.2771732786180948,0.7492641,
2019-02-25 13:00:00,153.0,19.0,49.1,1.0,8.0,5.0,8.0,35.0,26.2,8.2,44.0,4.0,260.0,0.0,22.0,8.0,8.0,18.0,13.0,66.0,1360.0,1180.0,58.0,2.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,21.984597,4.084367,35.0,44.01540253572364,9.015403,0.2503207618201027,0.7751757,
2019-02-25 14:00:00,153.0,19.0,84.0,0.0,7.0,6.0,8.0,40.0,26.8,7.2,45.0,0.0,820.0,0.0,22.0,8.0,6.0,19.0,33.0,62.0,1360.0,1180.0,30.0,0.0,2729.507449795,807.4040497950001,44.937479651873446,0.2617237001121566,17.06252,5.738276,40.0,44.937479651873446,4.93748,0.13014781280432727,0.8894819,
2019-02-26 00:00:00,153.0,19.0,84.0,0.0,7.0,1.0,5.0,31.0,26.8,7.0,45.0,-1.0,840.0,0.0,22.0,8.0,5.0,19.0,28.0,64.0,1360.0,1180.0,60.0,0.0,2729.507449795,787.790749795,44.937479651873446,-0.5088612562674939,19.06252,5.508861,31.0,44.937479651873446,13.93748,0.3673802299966897,0.6933201,
2019-02-26 01:00:00,153.0,19.0,56.0,0.0,8.0,5.0,7.0,34.0,27.4,8.2,46.0,4.0,340.0,0.0,22.0,8.0,7.0,19.0,19.0,66.0,1360.0,1180.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,3.084367,34.0,45.84443855943209,11.844439,0.3129770040424598,0.7175107,
2019-02-26 02:00:00,153.0,19.0,42.0,0.0,10.0,7.0,9.0,37.0,25.6,8.9,43.0,7.0,260.0,0.0,22.0,7.0,9.0,17.0,13.0,61.0,1140.0,1110.0,40.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,17.922355,2.700641,37.0,43.07764542076404,6.077645,0.18373874327175782,0.8347491,
2019-02-26 03:00:00,153.0,19.0,42.0,1.0,12.0,9.0,11.0,37.0,24.4,8.9,41.0,7.0,440.0,0.0,22.0,7.0,11.0,16.0,20.0,60.0,1140.0,1110.0,38.0,3.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,4.700641,37.0,41.15266006868552,4.15266,0.14244532026292178,0.8808532,
2019-02-26 04:00:00,153.0,19.0,28.0,0.0,13.0,8.0,12.0,30.0,25.0,9.5,42.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,52.0,0.0,0.0,22.0,1.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,9.87639,3.756171,30.0,42.123610354308255,12.12361,0.416281149641413,0.6421579,
2019-02-26 05:00:00,153.0,19.0,14.0,0.0,14.0,13.0,15.0,21.0,25.0,11.1,42.0,13.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,33.0,0.0,0.0,38.0,2.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,0.0,1.949883,21.0,42.123610354308255,21.12361,0.7510988003986506,0.2734409,
2019-02-26 06:00:00,153.0,19.0,28.0,0.0,13.0,10.0,11.0,37.0,24.4,9.2,41.0,8.0,460.0,0.0,22.0,7.0,12.0,16.0,20.0,59.0,1140.0,1110.0,27.0,1.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,17.84734,4.717677,37.0,41.15266006868552,4.15266,0.14750506665688207,0.8773954,
2019-02-26 07:00:00,153.0,19.0,28.0,0.0,14.0,13.0,14.0,21.0,24.4,11.1,41.0,13.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,42.0,0.0,0.0,33.0,2.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,0.84734,1.949883,21.0,41.15266006868552,20.15266,0.7421983683742852,0.2828884,
2019-02-26 08:00:00,153.0,19.0,28.0,0.0,12.0,7.0,10.0,32.0,23.8,8.7,40.0,6.0,440.0,0.0,22.0,8.0,11.0,16.0,21.0,60.0,1360.0,1180.0,31.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,19.835886,5.368439,32.0,40.164114470573566,8.164114,0.28987646703857955,0.7635821,
2019-02-26 09:00:00,153.0,19.0,28.0,0.0,11.0,10.0,12.0,24.0,23.2,9.9,39.0,10.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,45.0,0.0,0.0,29.0,2.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,5.842753,4.505709,24.0,39.15724672182836,15.157247,0.5383071416655819,0.4890176,
2019-02-26 10:00:00,153.0,19.0,42.0,0.0,10.0,2.0,8.0,36.0,23.2,7.4,39.0,1.0,340.0,0.0,22.0,8.0,9.0,16.0,19.0,61.0,1360.0,1180.0,60.0,0.0,2376.468049795,827.0173497950001,39.15724672182836,1.0182989954336676,21.842753,7.981701,36.0,39.15724672182836,3.157247,0.10828344082421028,0.9172173,
2019-02-26 11:00:00,153.0,19.0,42.0,1.0,10.0,3.0,9.0,35.0,25.0,7.9,42.0,3.0,280.0,0.0,22.0,8.0,9.0,17.0,15.0,56.0,1360.0,1180.0,59.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,13.87639,6.147817,35.0,42.123610354308255,7.12361,0.22175620739480853,0.8186058,
2019-02-26 12:00:00,153.0,19.0,28.0,0.0,9.0,3.0,8.0,31.0,25.0,7.4,42.0,1.0,740.0,0.0,22.0,8.0,8.0,18.0,18.0,57.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,14.87639,6.981701,31.0,42.123610354308255,11.12361,0.3358211825648165,0.7293875,
2019-02-26 13:00:00,153.0,19.0,35.1,0.0,8.0,5.0,9.0,36.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,8.0,17.0,12.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,3.389789,36.0,42.123610354308255,6.12361,0.17945375464137744,0.8367621,
2019-02-26 14:00:00,153.0,19.0,35.1,0.0,8.0,6.0,8.0,37.0,25.0,8.4,42.0,5.0,280.0,0.0,22.0,8.0,8.0,17.0,15.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,3.389789,37.0,42.123610354308255,5.12361,0.15014853196367958,0.8634192,
2019-02-26 15:00:00,153.0,19.0,49.1,0.0,8.0,7.0,8.0,39.0,25.6,8.4,43.0,5.0,420.0,0.0,22.0,8.0,6.0,18.0,19.0,61.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,17.922355,1.389789,39.0,43.07764542076404,4.077645,0.11624625744082179,0.8939975,
2019-02-26 16:00:00,153.0,19.0,49.1,0.0,8.0,7.0,8.0,40.0,26.2,8.4,44.0,5.0,400.0,0.0,22.0,8.0,5.0,18.0,19.0,58.0,1360.0,1180.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,13.984597,0.389789,40.0,44.01540253572364,4.015403,0.11149127088103836,0.8980997,
2019-02-26 17:00:00,153.0,19.0,49.1,0.0,8.0,5.0,7.0,36.0,27.4,8.2,46.0,4.0,360.0,0.0,22.0,8.0,7.0,19.0,22.0,66.0,1360.0,1180.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,3.084367,36.0,45.84443855943209,9.844439,0.26012908038099136,0.7652106,
2019-02-26 18:00:00,153.0,19.0,49.1,0.0,8.0,7.0,7.0,41.0,27.4,8.2,46.0,4.0,500.0,0.0,22.0,8.0,6.0,19.0,24.0,66.0,1360.0,1180.0,60.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,20.155561,2.084367,41.0,45.84443855943209,4.844439,0.12800927122732028,0.8844604,
2019-02-26 19:00:00,153.0,19.0,49.1,1.0,8.0,5.0,7.0,35.0,26.8,8.2,45.0,4.0,340.0,0.0,22.0,8.0,7.0,19.0,20.0,66.0,1360.0,1180.0,58.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,21.06252,3.084367,35.0,44.937479651873446,9.93748,0.26903513974581583,0.7577515,
2019-02-26 20:00:00,153.0,19.0,63.1,0.0,8.0,5.0,7.0,35.0,28.0,8.2,47.0,4.0,360.0,0.0,22.0,8.0,7.0,20.0,22.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,19.263192,3.084367,35.0,46.73680772378418,11.736808,0.30298851892211204,0.7259111,
2019-02-26 21:00:00,153.0,19.0,49.1,0.0,8.0,8.0,7.0,43.0,27.4,8.4,46.0,5.0,580.0,0.0,22.0,8.0,5.0,19.0,24.0,63.0,1360.0,1180.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,17.155561,0.389789,43.0,45.84443855943209,2.844439,0.07516134756585181,0.9310175,
