Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-02-26 22:00:00,153.0,19.0,63.1,0.0,8.0,7.0,7.0,38.0,26.2,8.4,44.0,5.0,480.0,0.0,22.0,8.0,5.0,18.0,23.0,62.0,1360.0,1180.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,17.984597,0.389789,38.0,44.01540253572364,6.015403,0.1670230672566641,0.8473449,
2019-02-26 23:00:00,153.0,19.0,49.1,0.0,8.0,7.0,7.0,42.0,28.6,8.4,48.0,5.0,440.0,0.0,22.0,8.0,5.0,20.0,23.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,18.384915,0.389789,42.0,47.61508484535182,5.615085,0.14174108226500085,0.8694314,
2019-02-27 00:00:00,153.0,19.0,49.1,0.0,8.0,8.0,8.0,44.0,28.0,8.4,47.0,5.0,460.0,0.0,22.0,8.0,5.0,20.0,23.0,66.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,19.263192,0.389789,44.0,46.73680772378418,2.736808,0.07065135618595683,0.9350337,
2019-02-27 01:00:00,153.0,19.0,49.1,1.0,8.0,5.0,8.0,32.0,25.6,8.2,43.0,4.0,300.0,0.0,22.0,8.0,8.0,18.0,16.0,62.0,1360.0,1180.0,58.0,2.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,18.922355,4.084367,32.0,43.07764542076404,11.077645,0.31580355143913513,0.7171329,
2019-02-27 02:00:00,153.0,19.0,28.0,0.0,9.0,6.0,9.0,38.0,26.8,8.4,45.0,5.0,240.0,0.0,22.0,8.0,9.0,19.0,13.0,56.0,1360.0,1180.0,40.0,1.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,11.06252,4.389789,38.0,44.937479651873446,6.93748,0.19304303104178158,0.8279705,
2019-02-27 03:00:00,153.0,19.0,35.1,0.0,9.0,6.0,9.0,35.0,24.4,8.7,41.0,6.0,260.0,0.0,22.0,8.0,9.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,18.84734,3.368439,35.0,41.15266006868552,6.15266,0.19135772862514314,0.8267886,
2019-02-27 04:00:00,153.0,19.0,35.1,0.0,9.0,0.0,6.0,36.0,24.4,6.7,41.0,-2.0,360.0,0.0,22.0,8.0,8.0,17.0,24.0,63.0,1360.0,1180.0,51.0,1.0,2494.1478497949997,758.3707997950002,41.15266006868552,-1.6923850735155952,21.84734,9.692385,36.0,41.15266006868552,5.15266,0.160256102885196,0.8797373,
2019-02-27 05:00:00,153.0,19.0,35.1,0.0,9.0,6.0,9.0,37.0,25.0,8.4,42.0,5.0,280.0,0.0,22.0,8.0,9.0,17.0,13.0,59.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,16.87639,4.389789,37.0,42.123610354308255,5.12361,0.15468150799973387,0.8634192,
2019-02-27 06:00:00,153.0,19.0,35.1,0.0,9.0,7.0,9.0,36.0,24.4,8.7,41.0,6.0,320.0,0.0,22.0,8.0,9.0,17.0,14.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,18.84734,3.368439,36.0,41.15266006868552,5.15266,0.160256102885196,0.8549409,
2019-02-27 07:00:00,153.0,19.0,35.1,0.0,9.0,7.0,10.0,34.0,24.4,8.9,41.0,7.0,340.0,0.0,22.0,7.0,9.0,16.0,13.0,60.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,2.700641,34.0,41.15266006868552,7.15266,0.22245935436509026,0.7947781,
2019-02-27 08:00:00,153.0,19.0,35.1,0.0,9.0,7.0,9.0,33.0,24.4,8.7,41.0,6.0,320.0,0.0,22.0,8.0,9.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,18.84734,3.368439,33.0,41.15266006868552,8.15266,0.25356098010503736,0.770484,
2019-02-27 09:00:00,153.0,19.0,35.1,1.0,9.0,6.0,9.0,35.0,25.0,8.4,42.0,5.0,260.0,0.0,22.0,8.0,9.0,17.0,12.0,60.0,1360.0,1180.0,38.0,3.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,4.389789,35.0,42.123610354308255,7.12361,0.2150613995214281,0.8101049,
2019-02-27 10:00:00,153.0,19.0,28.0,0.0,9.0,5.0,9.0,35.0,25.6,8.2,43.0,4.0,360.0,0.0,22.0,8.0,9.0,18.0,12.0,53.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,9.922355,5.084367,35.0,43.07764542076404,8.077645,0.2370364765600315,0.7937377,
2019-02-27 11:00:00,153.0,19.0,28.0,0.0,9.0,5.0,9.0,36.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,8.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,3.389789,36.0,42.123610354308255,6.12361,0.18487145376058098,0.8367621,
2019-02-27 12:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,33.0,24.4,8.2,41.0,4.0,260.0,0.0,22.0,8.0,8.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,18.84734,4.084367,33.0,41.15266006868552,8.15266,0.2459126954853504,0.7810604,
2019-02-27 13:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,32.0,25.6,8.2,43.0,4.0,280.0,0.0,22.0,8.0,8.0,17.0,15.0,62.0,1360.0,1180.0,33.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,18.922355,4.084367,32.0,43.07764542076404,11.077645,0.31580355143913513,0.7171329,
2019-02-28 01:00:00,153.0,19.0,7.1,0.0,8.0,2.0,6.0,37.0,27.4,7.2,46.0,0.0,680.0,0.0,22.0,8.0,7.0,19.0,23.0,56.0,1360.0,1180.0,40.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,10.155561,6.738276,37.0,45.84443855943209,8.844439,0.23370511855025713,0.8059695,
2019-02-28 02:00:00,153.0,19.0,7.1,0.0,9.0,5.0,8.0,39.0,25.0,8.2,42.0,4.0,460.0,0.0,22.0,8.0,8.0,17.0,14.0,59.0,1360.0,1180.0,23.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,16.87639,4.084367,39.0,42.123610354308255,3.12361,0.09430161647803965,0.9182472,
2019-02-28 03:00:00,153.0,19.0,7.1,1.0,12.0,10.0,12.0,40.0,25.6,9.9,43.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,41.0,0.0,0.0,51.0,3.0,2611.827649795,1072.183599795,43.07764542076404,9.494291351226025,0.0,2.505709,40.0,43.07764542076404,3.077645,0.09903082934152146,0.908358,
2019-02-28 04:00:00,153.0,19.0,7.1,0.0,9.0,5.0,9.0,43.0,27.4,8.2,46.0,4.0,400.0,0.0,22.0,8.0,10.0,20.0,12.0,62.0,1360.0,1180.0,3.0,0.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,16.155561,6.084367,43.0,45.84443855943209,2.844439,0.07720131208979517,0.9321603,
2019-02-28 08:00:00,153.0,19.0,7.1,0.0,12.0,-6.0,15.0,41.0,25.6,5.7,43.0,-6.0,280.0,0.0,22.0,8.0,12.0,19.0,12.0,69.0,1360.0,1180.0,27.0,1.0,2611.827649795,660.3042997950001,43.07764542076404,-5.906966194072766,25.922355,17.906966,41.0,43.07764542076404,2.077645,0.0668533594444016,0.9575858,
2019-03-01 01:00:00,153.0,19.0,7.1,0.0,9.0,0.0,7.0,22.0,27.4,7.2,46.0,0.0,1020.0,0.0,22.0,8.0,8.0,19.0,15.0,55.0,1360.0,1180.0,50.0,1.0,2788.347349795,807.4040497950001,45.84443855943209,0.2617237001121566,9.155561,7.738276,22.0,45.84443855943209,23.844439,0.6471652149492689,0.4768974,
2019-03-01 02:00:00,153.0,19.0,28.0,0.0,10.0,7.0,9.0,35.0,25.0,8.2,42.0,4.0,780.0,0.0,22.0,8.0,9.0,17.0,23.0,62.0,1360.0,1180.0,35.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,5.084367,35.0,42.123610354308255,7.12361,0.22175620739480853,0.813557,
2019-03-01 03:00:00,153.0,19.0,28.0,0.0,11.0,11.0,16.0,32.0,23.2,10.3,39.0,11.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,51.0,0.0,0.0,25.0,2.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,11.842753,3.289197,32.0,39.15724672182836,7.157247,0.2541884535341122,0.7483957,
2019-03-01 04:00:00,153.0,19.0,28.0,0.0,10.0,-4.0,11.0,37.0,24.4,5.7,41.0,-6.0,160.0,0.0,22.0,8.0,10.0,17.0,12.0,58.0,1360.0,1180.0,48.0,1.0,2494.1478497949997,660.3042997950001,41.15266006868552,-5.906966194072766,16.84734,15.906966,37.0,41.15266006868552,4.15266,0.13330033425216972,0.9117575,
2019-03-01 05:00:00,153.0,19.0,49.1,0.0,10.0,6.0,9.0,33.0,25.6,8.4,43.0,5.0,300.0,0.0,22.0,8.0,9.0,17.0,15.0,61.0,1360.0,1180.0,48.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,17.922355,4.389789,33.0,43.07764542076404,10.077645,0.30466633497660917,0.7380214,
2019-03-01 07:00:00,153.0,19.0,42.0,0.0,10.0,5.0,9.0,36.0,25.0,7.9,42.0,3.0,440.0,0.0,22.0,8.0,9.0,17.0,23.0,57.0,1360.0,1180.0,32.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,14.87639,6.147817,36.0,42.123610354308255,6.12361,0.190626456131782,0.8440696,
2019-03-01 08:00:00,153.0,19.0,42.0,0.0,9.0,8.0,10.0,19.0,24.4,9.2,41.0,8.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,42.0,0.0,0.0,33.0,2.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,0.84734,2.717677,19.0,41.15266006868552,22.15266,0.6889837404642973,0.3459569,
2019-03-01 09:00:00,153.0,19.0,49.1,0.0,9.0,5.0,8.0,35.0,25.6,8.2,43.0,4.0,280.0,0.0,22.0,8.0,8.0,18.0,14.0,62.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,18.922355,4.084367,35.0,43.07764542076404,8.077645,0.2370364765600315,0.7937377,
2019-03-01 10:00:00,153.0,19.0,42.0,0.0,9.0,5.0,9.0,34.0,25.0,8.4,42.0,5.0,260.0,0.0,22.0,8.0,9.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,4.389789,34.0,42.123610354308255,8.12361,0.24525134528227518,0.7834478,
2019-03-01 11:00:00,153.0,19.0,56.2,0.0,8.0,5.0,8.0,35.0,24.4,8.4,41.0,5.0,300.0,0.0,22.0,8.0,8.0,17.0,16.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,3.389789,35.0,41.15266006868552,6.15266,0.1855857112899221,0.8316298,
2019-03-01 12:00:00,153.0,19.0,56.2,0.0,8.0,5.0,8.0,34.0,24.4,8.2,41.0,4.0,320.0,0.0,22.0,8.0,8.0,17.0,17.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,18.84734,4.084367,34.0,41.15266006868552,7.15266,0.21574920338763628,0.8079154,
2019-03-01 13:00:00,153.0,19.0,49.1,0.0,8.0,5.0,8.0,34.0,24.4,8.2,41.0,4.0,280.0,0.0,22.0,8.0,8.0,17.0,15.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,18.84734,4.084367,34.0,41.15266006868552,7.15266,0.21574920338763628,0.8079154,
2019-03-01 14:00:00,153.0,19.0,49.1,1.0,8.0,5.0,8.0,33.0,25.0,8.2,42.0,4.0,280.0,0.0,22.0,8.0,8.0,17.0,15.0,60.0,1360.0,1180.0,58.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,33.0,42.123610354308255,9.12361,0.267369422674471,0.7612119,
2019-03-01 15:00:00,153.0,19.0,63.1,0.0,8.0,4.0,8.0,35.0,25.6,7.9,43.0,3.0,280.0,0.0,22.0,8.0,8.0,18.0,16.0,56.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,12.922355,5.147817,35.0,43.07764542076404,8.077645,0.23027899686842943,0.7991907,
2019-03-01 16:00:00,153.0,19.0,49.1,0.0,8.0,4.0,7.0,34.0,25.0,7.9,42.0,3.0,280.0,0.0,22.0,8.0,7.0,17.0,16.0,57.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,14.87639,4.147817,34.0,42.123610354308255,8.12361,0.23806419999677314,0.793142,
2019-03-01 17:00:00,153.0,19.0,63.1,0.0,8.0,4.0,8.0,35.0,25.6,7.9,43.0,3.0,340.0,0.0,22.0,8.0,7.0,18.0,20.0,59.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,15.922355,4.147817,35.0,43.07764542076404,8.077645,0.23027899686842943,0.7991907,
2019-03-01 18:00:00,153.0,19.0,63.1,0.0,8.0,6.0,7.0,40.0,25.6,8.4,43.0,5.0,340.0,0.0,22.0,8.0,5.0,18.0,17.0,56.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,12.922355,0.389789,40.0,43.07764542076404,3.077645,0.08773807258391987,0.9199935,
2019-03-01 19:00:00,153.0,19.0,63.1,0.0,8.0,2.0,7.0,33.0,25.6,7.4,43.0,1.0,300.0,0.0,22.0,8.0,7.0,18.0,19.0,57.0,1360.0,1180.0,60.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,13.922355,5.981701,33.0,43.07764542076404,10.077645,0.2872953665822332,0.7603946,
2019-03-01 20:00:00,153.0,19.0,63.1,0.0,8.0,7.0,7.0,42.0,27.4,8.4,46.0,5.0,400.0,0.0,22.0,8.0,5.0,19.0,22.0,63.0,1360.0,1180.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,17.155561,0.389789,42.0,45.84443855943209,3.844439,0.10158530939658604,0.9067658,
2019-03-01 21:00:00,153.0,19.0,49.1,1.0,8.0,5.0,7.0,36.0,26.8,8.2,45.0,4.0,340.0,0.0,22.0,8.0,7.0,18.0,19.0,64.0,1360.0,1180.0,58.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,19.06252,3.084367,36.0,44.937479651873446,8.93748,0.24196236679474414,0.7821288,
2019-03-01 22:00:00,153.0,19.0,63.1,0.0,7.0,4.0,7.0,36.0,28.0,7.9,47.0,3.0,340.0,0.0,22.0,8.0,7.0,20.0,22.0,65.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,18.263192,4.147817,36.0,46.73680772378418,10.736808,0.27019805100180605,0.7553401,
2019-03-01 23:00:00,153.0,19.0,77.1,0.0,7.0,5.0,7.0,33.0,26.2,8.2,44.0,4.0,360.0,0.0,22.0,8.0,7.0,18.0,20.0,66.0,1360.0,1180.0,60.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,21.984597,3.084367,33.0,44.01540253572364,11.015403,0.2975897125357211,0.7253001,
2019-03-02 00:00:00,153.0,19.0,77.1,0.0,7.0,8.0,7.0,42.0,26.8,8.4,45.0,5.0,480.0,0.0,22.0,8.0,5.0,19.0,24.0,64.0,1360.0,1180.0,60.0,0.0,2729.507449795,925.083849795,44.937479651873446,4.610211269363276,19.06252,0.389789,42.0,44.937479651873446,2.93748,0.07742949787269118,0.927159,
2019-03-02 01:00:00,153.0,19.0,49.1,0.0,7.0,5.0,7.0,37.0,26.2,8.2,44.0,4.0,320.0,0.0,22.0,8.0,7.0,18.0,17.0,65.0,1360.0,1180.0,40.0,1.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,20.984597,3.084367,37.0,44.01540253572364,7.015403,0.18952658945771078,0.8250513,
2019-03-02 02:00:00,153.0,19.0,28.0,1.0,7.0,4.0,7.0,35.0,25.0,7.7,42.0,2.0,420.0,0.0,22.0,8.0,7.0,17.0,24.0,65.0,1360.0,1180.0,44.0,4.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,22.87639,4.87184,35.0,42.123610354308255,7.12361,0.2028154260948923,0.8218895,
2019-03-02 03:00:00,153.0,19.0,14.0,0.0,8.0,-15.0,16.0,17.0,11.9,3.5,15.0,-17.0,920.0,0.0,22.0,8.0,1.0,9.0,14.0,59.0,1360.0,1180.0,49.0,0.0,1268.316599795,444.557999795,15.27624789732863,-17.202913742017813,43.723752,18.202914,15.275247897328631,15.27624789732863,0.001,0.0001374334703971721,0.9999692,
2019-03-02 04:00:00,153.0,19.0,28.0,0.0,8.0,7.0,9.0,22.0,23.8,8.9,40.0,7.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,42.0,0.0,0.0,51.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,1.835886,3.700641,22.0,40.164114470573566,18.164114,0.564732289353654,0.4636278,
2019-03-02 05:00:00,153.0,19.0,42.0,0.0,8.0,6.0,8.0,38.0,25.0,8.4,42.0,5.0,300.0,0.0,22.0,8.0,7.0,17.0,15.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,2.389789,38.0,42.123610354308255,4.12361,0.1208433092859817,0.8900763,
2019-03-02 06:00:00,153.0,19.0,42.0,0.0,7.0,4.0,8.0,32.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,13.0,61.0,1360.0,1180.0,59.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,18.87639,4.084367,32.0,42.123610354308255,10.12361,0.2882280579324967,0.7350394,
2019-03-02 07:00:00,153.0,19.0,28.0,0.0,8.0,5.0,8.0,38.0,25.0,8.7,42.0,6.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,58.0,0.0,0.0,22.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,15.87639,2.368439,38.0,42.123610354308255,4.12361,0.1208433092859817,0.8869998,
2019-03-02 08:00:00,153.0,19.0,28.0,0.0,7.0,7.0,8.0,15.0,25.0,8.7,42.0,6.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,39.0,0.0,0.0,39.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,0.0,2.368439,15.0,42.123610354308255,27.12361,0.7722329716789215,0.2567255,
2019-03-02 09:00:00,153.0,19.0,28.0,0.0,6.0,5.0,6.0,37.0,25.0,7.9,42.0,3.0,400.0,0.0,22.0,8.0,6.0,17.0,22.0,61.0,1360.0,1180.0,25.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,3.147817,37.0,42.123610354308255,5.12361,0.14183549068729606,0.8695334,
2019-03-02 10:00:00,153.0,19.0,28.0,0.0,6.0,6.0,7.0,17.0,24.4,8.4,41.0,5.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,41.0,0.0,0.0,55.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,0.0,3.389789,17.0,41.15266006868552,24.15266,0.6870791556828875,0.339052,
2019-03-02 12:00:00,153.0,19.0,42.0,0.0,7.0,3.0,7.0,35.0,25.6,7.7,43.0,2.0,260.0,0.0,22.0,8.0,7.0,18.0,14.0,62.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,18.922355,4.87184,35.0,43.07764542076404,8.077645,0.22389612475516518,0.8027412,
2019-03-02 13:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,38.0,25.0,8.2,42.0,4.0,320.0,0.0,22.0,8.0,5.0,17.0,16.0,59.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,16.87639,1.084367,38.0,42.123610354308255,4.12361,0.11740279425728793,0.8920746,
2019-03-02 14:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,39.0,25.0,8.2,42.0,4.0,260.0,0.0,22.0,8.0,5.0,17.0,15.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,11.87639,1.084367,39.0,42.123610354308255,3.12361,0.08893191697808647,0.9182472,
2019-03-02 15:00:00,153.0,19.0,56.0,0.0,7.0,4.0,6.0,38.0,25.0,7.9,42.0,3.0,260.0,0.0,22.0,8.0,6.0,17.0,15.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,11.87639,3.147817,38.0,42.123610354308255,4.12361,0.11740279425728793,0.8949972,
2019-03-02 16:00:00,153.0,19.0,56.0,0.0,7.0,3.0,7.0,35.0,26.2,7.7,44.0,2.0,260.0,0.0,22.0,8.0,7.0,18.0,16.0,61.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,16.984597,4.87184,35.0,44.01540253572364,9.015403,0.24355815099671593,0.7847697,
2019-03-02 17:00:00,153.0,19.0,56.0,0.0,7.0,4.0,6.0,32.0,26.2,7.9,44.0,3.0,360.0,0.0,22.0,8.0,6.0,18.0,19.0,62.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,17.984597,3.147817,32.0,44.01540253572364,12.015403,0.3246054933052237,0.7081034,
2019-03-02 18:00:00,153.0,19.0,56.0,0.0,7.0,7.0,7.0,40.0,26.2,8.4,44.0,5.0,500.0,0.0,22.0,8.0,5.0,18.0,21.0,61.0,1360.0,1180.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,16.984597,0.389789,40.0,44.01540253572364,4.015403,0.108479247149203,0.8980997,
2019-03-02 19:00:00,153.0,19.0,56.0,1.0,7.0,6.0,6.0,41.0,26.8,8.2,45.0,4.0,380.0,0.0,22.0,8.0,4.0,19.0,19.0,60.0,1360.0,1180.0,58.0,2.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,15.06252,0.084367,41.0,44.937479651873446,3.93748,0.10378865533850923,0.9040151,
2019-03-02 20:00:00,153.0,19.0,70.0,0.0,7.0,4.0,6.0,33.0,28.0,7.9,47.0,3.0,320.0,0.0,22.0,8.0,6.0,19.0,21.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,21.263192,3.147817,33.0,46.73680772378418,13.736808,0.3456948050655295,0.686979,
2019-03-02 21:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,38.0,28.6,8.2,48.0,4.0,320.0,0.0,22.0,8.0,7.0,20.0,19.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,3.084367,38.0,47.61508484535182,9.615085,0.23673679463211553,0.7799724,
2019-03-02 22:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,39.0,26.8,7.9,45.0,3.0,340.0,0.0,22.0,8.0,7.0,19.0,19.0,66.0,1360.0,1180.0,60.0,0.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,21.06252,4.147817,39.0,44.937479651873446,5.93748,0.15650697027014532,0.858918,
2019-03-02 23:00:00,153.0,19.0,56.0,0.0,7.0,4.0,6.0,36.0,28.0,7.7,47.0,2.0,320.0,0.0,22.0,8.0,6.0,20.0,19.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,21.263192,3.87184,36.0,46.73680772378418,10.736808,0.27019805100180605,0.7593111,
2019-03-03 00:00:00,153.0,19.0,42.0,0.0,7.0,4.0,6.0,34.0,27.4,7.9,46.0,3.0,300.0,0.0,22.0,8.0,7.0,19.0,18.0,69.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,23.155561,4.147817,34.0,45.84443855943209,11.844439,0.3049198145026083,0.7244983,
2019-03-03 01:00:00,153.0,19.0,42.0,0.0,7.0,4.0,7.0,34.0,27.4,7.9,46.0,3.0,300.0,0.0,22.0,8.0,7.0,19.0,18.0,67.0,1360.0,1180.0,60.0,0.0,2788.347349795,876.050599795,45.84443855943209,2.852183332954155,21.155561,4.147817,34.0,45.84443855943209,11.844439,0.3049198145026083,0.7244983,
2019-03-03 02:00:00,153.0,19.0,49.1,1.0,7.0,5.0,7.0,36.0,27.4,8.2,46.0,4.0,300.0,0.0,22.0,8.0,7.0,19.0,18.0,70.0,1360.0,1180.0,59.0,1.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,24.155561,3.084367,36.0,45.84443855943209,9.844439,0.25343239251451616,0.7652106,
2019-03-03 03:00:00,153.0,19.0,63.1,0.0,7.0,5.0,6.0,33.0,28.0,7.9,47.0,3.0,520.0,0.0,22.0,8.0,6.0,19.0,22.0,64.0,1360.0,1180.0,52.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,17.263192,3.147817,33.0,46.73680772378418,13.736808,0.3456948050655295,0.686979,
2019-03-03 04:00:00,153.0,19.0,70.0,0.0,9.0,7.0,12.0,21.0,25.6,8.9,43.0,7.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,53.0,0.0,0.0,60.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,9.922355,5.700641,21.0,43.07764542076404,22.077645,0.6478629825330522,0.3997098,
2019-03-03 05:00:00,153.0,19.0,56.0,0.0,10.0,8.0,9.0,35.0,26.8,8.7,45.0,6.0,380.0,0.0,22.0,8.0,9.0,18.0,19.0,66.0,1360.0,1180.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,21.06252,3.368439,35.0,44.937479651873446,9.93748,0.2844360869478782,0.747176,
2019-03-03 06:00:00,153.0,19.0,56.0,0.0,11.0,9.0,10.0,35.0,26.8,9.2,45.0,8.0,360.0,0.0,22.0,7.0,10.0,18.0,18.0,65.0,1140.0,1110.0,60.0,0.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,20.06252,2.717677,35.0,44.937479651873446,9.93748,0.2928172658057542,0.7360925,
2019-03-03 07:00:00,153.0,19.0,56.0,0.0,11.0,8.0,10.0,36.0,27.4,8.7,46.0,6.0,360.0,0.0,22.0,7.0,10.0,19.0,19.0,68.0,1140.0,1110.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,22.155561,4.368439,36.0,45.84443855943209,9.844439,0.28252540167088425,0.7551919,
2019-03-03 08:00:00,153.0,19.0,56.0,0.0,10.0,8.0,10.0,38.0,28.0,8.7,47.0,6.0,360.0,0.0,22.0,7.0,9.0,19.0,19.0,68.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,3.368439,38.0,46.73680772378418,8.736808,0.23782164377727374,0.7874527,
2019-03-03 09:00:00,153.0,19.0,56.0,1.0,10.0,8.0,9.0,40.0,28.0,8.9,47.0,7.0,340.0,0.0,22.0,7.0,8.0,20.0,18.0,69.0,1140.0,1110.0,58.0,2.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,22.263192,1.700641,40.0,46.73680772378418,6.736808,0.18338033208145216,0.8334018,
2019-03-03 10:00:00,153.0,19.0,56.0,0.0,9.0,7.0,8.0,37.0,28.6,7.7,48.0,2.0,1220.0,0.0,22.0,8.0,8.0,21.0,36.0,66.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,856.4372997950001,47.61508484535182,2.128160033334666,18.384915,5.87184,37.0,47.61508484535182,10.615085,0.2748947734418292,0.7666344,
2019-03-03 11:00:00,153.0,19.0,28.0,0.0,9.0,7.0,9.0,43.0,28.6,8.7,48.0,6.0,300.0,0.0,22.0,8.0,8.0,20.0,17.0,68.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,954.503799795,47.61508484535182,5.631561393210063,20.384915,2.368439,43.0,47.61508484535182,4.615085,0.11951508117832163,0.8900739,
2019-03-03 12:00:00,153.0,19.0,42.0,0.0,9.0,6.0,8.0,42.0,28.6,8.4,48.0,5.0,320.0,0.0,22.0,8.0,8.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,3.389789,42.0,47.61508484535182,5.615085,0.1454116965555729,0.8694314,
2019-03-03 13:00:00,153.0,19.0,42.0,0.0,8.0,6.0,8.0,40.0,28.0,8.4,47.0,5.0,320.0,0.0,22.0,8.0,8.0,20.0,18.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,22.263192,3.389789,40.0,46.73680772378418,6.736808,0.1739123174020258,0.8400818,
2019-03-03 14:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,35.0,26.2,8.4,44.0,5.0,280.0,0.0,22.0,8.0,8.0,18.0,16.0,65.0,1360.0,1180.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,20.984597,3.389789,35.0,44.01540253572364,9.015403,0.2503207618201027,0.7712128,
2019-03-03 15:00:00,153.0,19.0,42.0,0.0,8.0,5.0,7.0,38.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,8.0,8.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,4.084367,38.0,46.73680772378418,8.736808,0.2255427980100603,0.7959699,
2019-03-03 16:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,38.0,27.4,8.4,46.0,5.0,280.0,0.0,22.0,8.0,8.0,19.0,15.0,68.0,1360.0,1180.0,60.0,0.0,2788.347349795,925.083849795,45.84443855943209,4.610211269363276,22.155561,3.389789,38.0,45.84443855943209,7.844439,0.20728115671952294,0.8097591,
2019-03-03 17:00:00,153.0,19.0,42.0,1.0,8.0,5.0,7.0,38.0,27.4,8.2,46.0,4.0,300.0,0.0,22.0,8.0,7.0,19.0,17.0,68.0,1360.0,1180.0,58.0,2.0,2788.347349795,905.4705497949999,45.84443855943209,3.9156327252940173,22.155561,3.084367,38.0,45.84443855943209,7.844439,0.20728115671952294,0.8129105,
2019-03-03 18:00:00,153.0,19.0,70.0,0.0,8.0,3.0,7.0,27.0,29.2,7.2,49.0,0.0,1160.0,0.0,22.0,8.0,6.0,21.0,29.0,67.0,1360.0,1180.0,60.0,0.0,2964.867049795,807.4040497950001,48.47973917390766,0.2617237001121566,18.520261,5.738276,27.0,48.47973917390766,21.479739,0.5306293824601854,0.5545288,
2019-03-03 19:00:00,153.0,19.0,56.0,0.0,8.0,5.0,7.0,36.0,28.0,7.9,47.0,3.0,360.0,0.0,22.0,8.0,7.0,20.0,22.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,4.147817,36.0,46.73680772378418,10.736808,0.2771732786180948,0.7553401,
2019-03-03 20:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,35.0,28.0,8.2,47.0,4.0,360.0,0.0,22.0,8.0,7.0,20.0,22.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,3.084367,35.0,46.73680772378418,11.736808,0.2953636356897139,0.7259111,
2019-03-03 21:00:00,153.0,19.0,70.0,0.0,7.0,5.0,7.0,34.0,28.0,7.9,47.0,3.0,360.0,0.0,22.0,8.0,6.0,20.0,23.0,71.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,24.263192,3.147817,34.0,46.73680772378418,12.736808,0.3205292203776217,0.7097661,
2019-03-03 22:00:00,153.0,19.0,56.0,0.0,7.0,5.0,7.0,42.0,28.6,8.2,48.0,4.0,280.0,0.0,22.0,8.0,5.0,20.0,18.0,69.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,21.384915,1.084367,42.0,47.61508484535182,5.615085,0.1382512192546267,0.8715067,
2019-03-03 23:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,37.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,8.0,7.0,20.0,19.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,3.084367,37.0,46.73680772378418,9.736808,0.24503246631389827,0.772617,
2019-03-04 00:00:00,153.0,19.0,42.0,1.0,8.0,6.0,8.0,41.0,28.6,8.4,48.0,5.0,320.0,0.0,22.0,8.0,8.0,20.0,18.0,71.0,1360.0,1180.0,59.0,2.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,23.384915,3.389789,41.0,47.61508484535182,6.615085,0.16698399172496464,0.8461783,
2019-03-04 01:00:00,153.0,19.0,63.1,0.0,9.0,6.0,9.0,40.0,26.2,7.7,44.0,2.0,760.0,0.0,22.0,8.0,7.0,18.0,25.0,59.0,1360.0,1180.0,60.0,0.0,2670.667549795,856.4372997950001,44.01540253572364,2.128160033334666,14.984597,4.87184,40.0,44.01540253572364,4.015403,0.11467533454465874,0.9041378,
2019-03-04 02:00:00,153.0,19.0,49.1,0.0,10.0,7.0,10.0,34.0,26.8,8.7,45.0,6.0,320.0,0.0,22.0,7.0,10.0,18.0,17.0,65.0,1140.0,1110.0,60.0,0.0,2729.507449795,954.503799795,44.937479651873446,5.631561393210063,20.06252,4.368439,34.0,44.937479651873446,10.93748,0.31305864386853394,0.7217345,
2019-03-04 03:00:00,153.0,19.0,49.1,0.0,12.0,8.0,10.0,34.0,25.6,8.7,43.0,6.0,520.0,0.0,22.0,8.0,11.0,18.0,26.0,67.0,1360.0,1180.0,40.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,23.922355,5.368439,34.0,43.07764542076404,9.077645,0.29209564872424065,0.7575809,
2019-03-04 04:00:00,153.0,19.0,49.1,0.0,13.0,8.0,7.0,34.0,25.0,7.4,42.0,1.0,120.0,0.0,22.0,8.0,12.0,18.0,12.0,54.0,1360.0,1180.0,41.0,1.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,11.87639,10.981701,34.0,42.123610354308255,8.12361,0.27893554065484444,0.8023708,
2019-03-04 05:00:00,153.0,19.0,56.2,0.0,14.0,15.0,18.0,27.0,24.4,11.9,41.0,15.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,50.0,0.0,0.0,26.0,2.0,2494.1478497949997,1268.316599795,41.15266006868552,15.27624789732863,8.84734,1.723752,27.0,41.15266006868552,14.15266,0.521225543434763,0.4530671,
2019-03-04 06:00:00,153.0,19.0,49.1,0.0,14.0,1.0,10.0,35.0,23.8,7.4,40.0,1.0,260.0,0.0,22.0,8.0,13.0,16.0,14.0,61.0,1360.0,1180.0,39.0,1.0,2435.3079497950002,827.0173497950001,40.164114470573566,1.0182989954336676,20.835886,11.981701,35.0,40.164114470573566,5.164114,0.19737392625338077,0.86808,
2019-03-04 07:00:00,153.0,19.0,42.0,0.0,15.0,13.0,16.0,34.0,24.4,11.5,41.0,14.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,54.0,0.0,0.0,21.0,2.0,2494.1478497949997,1229.089999795,41.15266006868552,14.176527939007542,12.84734,0.0,34.0,41.15266006868552,7.15266,0.27349646197422184,0.7348523,
2019-03-04 10:00:00,153.0,19.0,35.1,0.0,13.0,5.0,11.0,35.0,23.2,7.9,39.0,3.0,500.0,0.0,22.0,8.0,11.0,16.0,22.0,55.0,1360.0,1180.0,33.0,1.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,15.842753,8.147817,35.0,39.15724672182836,4.157247,0.1589328970365507,0.8854913,
2019-03-04 11:00:00,153.0,19.0,49.1,0.0,11.0,11.0,14.0,25.0,23.2,10.3,39.0,11.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,47.0,0.0,0.0,47.0,1.0,2376.468049795,1111.4101997950002,39.15724672182836,10.710802812920974,7.842753,3.289197,25.0,39.15724672182836,14.157247,0.5027923056491482,0.5023193,
2019-03-04 12:00:00,153.0,19.0,56.2,0.0,10.0,7.0,10.0,35.0,25.0,8.7,42.0,6.0,280.0,0.0,22.0,7.0,10.0,17.0,13.0,60.0,1140.0,1110.0,60.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,17.87639,4.368439,35.0,42.123610354308255,7.12361,0.22175620739480853,0.8047901,
2019-03-04 13:00:00,153.0,19.0,49.1,0.0,9.0,6.0,9.0,34.0,24.4,8.4,41.0,5.0,260.0,0.0,22.0,7.0,9.0,17.0,13.0,60.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,4.389789,34.0,41.15266006868552,7.15266,0.22245935436509026,0.8042643,
2019-03-04 14:00:00,153.0,19.0,49.1,0.0,9.0,6.0,9.0,33.0,25.0,8.4,42.0,5.0,280.0,0.0,22.0,7.0,9.0,17.0,14.0,60.0,1140.0,1110.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,4.389789,33.0,42.123610354308255,9.12361,0.2754412910431223,0.7567906,
2019-03-04 15:00:00,153.0,19.0,49.1,0.0,8.0,5.0,8.0,36.0,25.0,8.4,42.0,5.0,260.0,0.0,22.0,7.0,8.0,17.0,13.0,61.0,1140.0,1110.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,3.389789,36.0,42.123610354308255,6.12361,0.17945375464137744,0.8367621,
2019-03-04 16:00:00,153.0,19.0,49.1,0.0,8.0,5.0,8.0,34.0,24.4,8.2,41.0,4.0,280.0,0.0,22.0,7.0,8.0,17.0,14.0,61.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,19.84734,4.084367,34.0,41.15266006868552,7.15266,0.21574920338763628,0.8079154,
2019-03-04 17:00:00,153.0,19.0,49.1,1.0,8.0,6.0,7.0,35.0,25.0,8.4,42.0,5.0,340.0,0.0,22.0,7.0,7.0,17.0,17.0,61.0,1140.0,1110.0,58.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,2.389789,35.0,42.123610354308255,7.12361,0.2087589773190753,0.8101049,
2019-03-04 18:00:00,153.0,19.0,49.1,0.0,8.0,4.0,8.0,35.0,25.6,7.9,43.0,3.0,300.0,0.0,22.0,8.0,8.0,18.0,17.0,56.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,12.922355,5.147817,35.0,43.07764542076404,8.077645,0.23027899686842943,0.7991907,
2019-03-04 19:00:00,153.0,19.0,63.1,0.0,8.0,7.0,7.0,38.0,25.0,8.7,42.0,6.0,480.0,0.0,22.0,8.0,6.0,17.0,20.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,17.87639,0.368439,38.0,42.123610354308255,4.12361,0.1208433092859817,0.8869998,
2019-03-04 20:00:00,153.0,19.0,63.1,0.0,8.0,4.0,7.0,33.0,25.0,7.7,42.0,2.0,320.0,0.0,22.0,8.0,7.0,17.0,19.0,58.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,15.87639,4.87184,33.0,42.123610354308255,9.12361,0.267369422674471,0.7718838,
2019-03-04 21:00:00,153.0,19.0,63.1,0.0,8.0,7.0,7.0,39.0,25.0,8.4,42.0,5.0,460.0,0.0,22.0,8.0,5.0,17.0,21.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,0.389789,39.0,42.123610354308255,3.12361,0.09153808660828384,0.9167335,
2019-03-04 22:00:00,153.0,19.0,63.1,0.0,8.0,6.0,8.0,39.0,25.6,8.4,43.0,5.0,360.0,0.0,22.0,8.0,6.0,18.0,17.0,56.0,1360.0,1180.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,12.922355,1.389789,39.0,43.07764542076404,4.077645,0.11624625744082179,0.8939975,
2019-03-04 23:00:00,153.0,19.0,63.1,0.0,8.0,4.0,8.0,34.0,25.6,7.7,43.0,2.0,320.0,0.0,22.0,8.0,8.0,18.0,19.0,57.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,13.922355,5.87184,34.0,43.07764542076404,9.077645,0.25878718172533133,0.7783209,
2019-03-05 00:00:00,153.0,19.0,63.1,1.0,9.0,6.0,9.0,33.0,26.2,8.4,44.0,5.0,360.0,0.0,22.0,8.0,9.0,18.0,19.0,60.0,1360.0,1180.0,58.0,2.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,15.984597,4.389789,33.0,44.01540253572364,11.015403,0.31458735877052374,0.7204581,
2019-03-05 01:00:00,153.0,19.0,49.1,0.0,10.0,6.0,9.0,34.0,25.0,8.4,42.0,5.0,340.0,0.0,22.0,8.0,9.0,17.0,14.0,53.0,1360.0,1180.0,54.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,10.87639,4.389789,34.0,42.123610354308255,8.12361,0.25288595865783503,0.7834478,
2019-03-05 02:00:00,153.0,19.0,42.0,0.0,10.0,10.0,16.0,25.0,23.2,9.9,39.0,10.0,0.0,0.0,22.0,0.0,14.0,0.0,0.0,49.0,0.0,0.0,26.0,2.0,2376.468049795,1072.183599795,39.15724672182836,9.494291351226025,9.842753,4.505709,25.0,39.15724672182836,14.157247,0.48554814297336524,0.5227297,
2019-03-05 03:00:00,153.0,19.0,42.0,0.0,11.0,-5.0,7.0,34.0,23.8,6.0,40.0,-5.0,180.0,0.0,22.0,8.0,10.0,17.0,14.0,59.0,1360.0,1180.0,39.0,1.0,2435.3079497950002,689.724249795,40.164114470573566,-4.595461408315032,18.835886,14.595461,34.0,40.164114470573566,6.164114,0.21135954620599084,0.8622839,
2019-03-05 04:00:00,153.0,19.0,42.0,0.0,11.0,9.0,11.0,38.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,57.0,0.0,0.0,21.0,1.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,14.87639,1.505709,38.0,42.123610354308255,4.12361,0.13249137722318238,0.8736225,
2019-03-05 05:00:00,153.0,19.0,56.0,0.0,11.0,9.0,11.0,16.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,37.0,0.0,0.0,39.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,0.0,2.756171,16.0,41.15266006868552,25.15266,0.8341771486397588,0.2356866,
2019-03-05 06:00:00,153.0,19.0,56.0,0.0,10.0,9.0,12.0,20.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,44.0,0.0,0.0,52.0,1.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,2.84734,3.756171,20.0,41.15266006868552,21.15266,0.6790001224088897,0.3572345,
2019-03-05 07:00:00,153.0,19.0,56.0,0.0,10.0,7.0,10.0,34.0,24.4,8.4,41.0,5.0,460.0,0.0,22.0,8.0,10.0,17.0,23.0,63.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,21.84734,5.389789,34.0,41.15266006868552,7.15266,0.2296002968680615,0.8042643,
2019-03-05 08:00:00,153.0,19.0,56.0,1.0,10.0,7.0,10.0,35.0,26.2,8.7,44.0,6.0,260.0,0.0,22.0,7.0,10.0,18.0,13.0,62.0,1140.0,1110.0,53.0,2.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,17.984597,4.368439,35.0,44.01540253572364,9.015403,0.26503884499181946,0.7651251,
2019-03-05 09:00:00,153.0,19.0,28.0,0.0,10.0,10.0,15.0,37.0,26.2,9.9,44.0,10.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,47.0,0.0,0.0,25.0,2.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,2.984597,3.505709,37.0,44.01540253572364,7.015403,0.2062419514992447,0.7967794,
2019-03-05 10:00:00,153.0,19.0,28.0,0.0,10.0,-4.0,9.0,35.0,23.8,6.0,40.0,-5.0,220.0,0.0,22.0,8.0,10.0,17.0,15.0,58.0,1360.0,1180.0,39.0,1.0,2435.3079497950002,689.724249795,40.164114470573566,-4.595461408315032,17.835886,14.595461,35.0,40.164114470573566,5.164114,0.17120058356222664,0.8846255,
2019-03-05 11:00:00,153.0,19.0,28.0,0.0,10.0,8.0,10.0,38.0,25.0,9.2,42.0,8.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,60.0,0.0,0.0,22.0,1.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,17.87639,2.717677,38.0,42.123610354308255,4.12361,0.1283669536057289,0.8816459,
2019-03-05 12:00:00,153.0,19.0,28.0,0.0,10.0,10.0,11.0,17.0,25.0,9.5,42.0,9.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,39.0,0.0,0.0,39.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,0.0,2.756171,17.0,42.123610354308255,25.12361,0.7820917301292863,0.2584483,
2019-03-05 13:00:00,153.0,19.0,28.0,0.0,10.0,8.0,10.0,36.0,23.8,8.7,40.0,6.0,420.0,0.0,22.0,8.0,10.0,16.0,19.0,60.0,1360.0,1180.0,26.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,19.835886,4.368439,36.0,40.164114470573566,4.164114,0.13804860752873346,0.8794148,
2019-03-05 14:00:00,153.0,19.0,42.0,0.0,10.0,10.0,11.0,18.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,41.0,0.0,0.0,34.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,0.0,2.756171,18.0,41.15266006868552,23.15266,0.7432000974861509,0.2964606,
2019-03-05 15:00:00,153.0,19.0,42.0,0.0,10.0,7.0,10.0,34.0,24.4,8.4,41.0,5.0,500.0,0.0,22.0,8.0,10.0,16.0,24.0,61.0,1360.0,1180.0,31.0,2.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,19.84734,5.389789,34.0,41.15266006868552,7.15266,0.2296002968680615,0.8042643,
2019-03-05 16:00:00,153.0,19.0,42.0,1.0,10.0,8.0,10.0,35.0,27.4,8.9,46.0,7.0,280.0,0.0,22.0,7.0,10.0,19.0,15.0,63.0,1140.0,1110.0,58.0,2.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,17.155561,3.700641,35.0,45.84443855943209,10.844439,0.302541745270171,0.7257702,
2019-03-05 17:00:00,153.0,19.0,42.0,0.0,10.0,8.0,10.0,38.0,28.0,8.4,47.0,5.0,680.0,0.0,22.0,7.0,9.0,20.0,23.0,62.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,15.263192,4.389789,38.0,46.73680772378418,8.736808,0.23782164377727374,0.7926059,
2019-03-05 18:00:00,153.0,19.0,28.0,0.0,10.0,8.0,10.0,37.0,26.2,8.9,44.0,7.0,240.0,0.0,22.0,7.0,10.0,18.0,12.0,63.0,1140.0,1110.0,40.0,1.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,18.984597,3.700641,37.0,44.01540253572364,7.015403,0.2062419514992447,0.8139942,
2019-03-05 19:00:00,153.0,19.0,42.0,0.0,10.0,4.0,9.0,36.0,26.2,7.9,44.0,3.0,260.0,0.0,22.0,8.0,9.0,18.0,15.0,60.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,15.984597,6.147817,36.0,44.01540253572364,8.015403,0.23564039824553207,0.8052776,
2019-03-05 20:00:00,153.0,19.0,42.0,0.0,10.0,6.0,10.0,33.0,26.2,8.4,44.0,5.0,280.0,0.0,22.0,7.0,10.0,18.0,14.0,63.0,1140.0,1110.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,18.984597,5.389789,33.0,44.01540253572364,11.015403,0.3238357384843942,0.7204581,
2019-03-05 21:00:00,153.0,19.0,42.0,0.0,10.0,9.0,10.0,37.0,25.6,9.2,43.0,8.0,380.0,0.0,22.0,7.0,10.0,17.0,15.0,61.0,1140.0,1110.0,60.0,0.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,17.922355,2.717677,37.0,43.07764542076404,6.077645,0.18373874327175782,0.8302112,
2019-03-05 22:00:00,153.0,19.0,42.0,0.0,9.0,8.0,10.0,41.0,26.2,8.9,44.0,7.0,280.0,0.0,22.0,7.0,8.0,18.0,14.0,59.0,1140.0,1110.0,60.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,14.984597,1.700641,41.0,44.01540253572364,3.015403,0.08611647394096374,0.9200499,
2019-03-05 23:00:00,153.0,19.0,42.0,0.0,9.0,4.0,9.0,39.0,26.2,7.9,44.0,3.0,280.0,0.0,22.0,8.0,9.0,18.0,16.0,58.0,1360.0,1180.0,60.0,0.0,2670.667549795,876.050599795,44.01540253572364,2.852183332954155,13.984597,6.147817,39.0,44.01540253572364,5.015403,0.14323419514835375,0.8781582,
2019-03-06 00:00:00,153.0,19.0,42.0,1.0,9.0,8.0,10.0,40.0,26.2,8.9,44.0,7.0,260.0,0.0,22.0,7.0,9.0,18.0,14.0,59.0,1140.0,1110.0,59.0,1.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,14.984597,2.700641,40.0,44.01540253572364,4.015403,0.11467533454465874,0.893536,
2019-03-06 02:00:00,153.0,19.0,28.0,0.0,10.0,5.0,10.0,38.0,25.6,7.9,43.0,3.0,420.0,0.0,22.0,8.0,9.0,17.0,23.0,60.0,1360.0,1180.0,40.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,16.922355,6.147817,38.0,43.07764542076404,5.077645,0.15350684534554498,0.8737704,
2019-03-06 03:00:00,153.0,19.0,28.0,0.0,12.0,8.0,11.0,35.0,25.0,8.4,42.0,5.0,860.0,0.0,22.0,8.0,11.0,17.0,24.0,63.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,20.87639,6.389789,35.0,42.123610354308255,7.12361,0.23647929037102244,0.8101049,
2019-03-06 04:00:00,153.0,19.0,14.0,0.0,14.0,9.0,12.0,23.0,24.4,8.4,41.0,5.0,2180.0,0.0,22.0,7.0,12.0,16.0,25.0,62.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,20.84734,7.389789,23.0,41.15266006868552,18.15266,0.6685407600611112,0.5032446,
2019-03-06 05:00:00,153.0,19.0,14.0,0.0,14.0,7.0,12.0,30.0,24.4,7.9,41.0,3.0,1560.0,0.0,22.0,8.0,12.0,17.0,25.0,64.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,22.84734,9.147817,30.0,41.15266006868552,11.15266,0.41073913096500186,0.7088115,
2019-03-06 06:00:00,153.0,19.0,14.0,0.0,14.0,7.0,12.0,32.0,24.4,7.9,41.0,3.0,1380.0,0.0,22.0,7.0,12.0,17.0,25.0,64.0,1140.0,1110.0,49.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,22.84734,9.147817,32.0,41.15266006868552,9.15266,0.33708152265182784,0.7610301,
2019-03-06 07:00:00,153.0,19.0,14.0,0.0,16.0,15.0,16.0,33.0,23.8,11.9,40.0,15.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,47.0,0.0,0.0,31.0,2.0,2435.3079497950002,1268.316599795,40.164114470573566,15.27624789732863,6.835886,1.723752,33.0,40.164114470573566,7.164114,0.2964774069715765,0.7121443,
2019-03-06 08:00:00,153.0,19.0,14.0,0.0,14.0,5.0,12.0,37.0,23.8,8.2,40.0,4.0,380.0,0.0,22.0,8.0,13.0,16.0,17.0,62.0,1360.0,1180.0,33.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,21.835886,9.084367,37.0,40.164114470573566,3.164114,0.12093334951422252,0.9127104,
2019-03-06 09:00:00,153.0,19.0,14.0,1.0,15.0,14.0,19.0,27.0,23.8,11.5,40.0,14.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,50.0,0.0,0.0,30.0,3.0,2435.3079497950002,1229.089999795,40.164114470573566,14.176527939007542,9.835886,2.823472,27.0,40.164114470573566,13.164114,0.5231304290637313,0.4934461,
2019-03-06 11:00:00,153.0,19.0,14.0,0.0,12.0,9.0,12.0,38.0,25.0,9.2,42.0,8.0,380.0,0.0,22.0,7.0,12.0,17.0,17.0,60.0,1140.0,1110.0,23.0,1.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,17.87639,4.717677,38.0,42.123610354308255,4.12361,0.13688963412747918,0.8816459,
2019-03-06 12:00:00,153.0,19.0,28.0,0.0,12.0,12.0,13.0,19.0,25.0,10.3,42.0,11.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,42.0,0.0,0.0,37.0,2.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,0.0,2.289197,19.0,42.123610354308255,23.12361,0.7676241236699199,0.2638795,
2019-03-06 13:00:00,153.0,19.0,28.0,0.0,11.0,8.0,10.0,34.0,24.4,8.9,41.0,7.0,460.0,0.0,22.0,8.0,10.0,16.0,21.0,60.0,1360.0,1180.0,32.0,2.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,3.700641,34.0,41.15266006868552,7.15266,0.23721489194342296,0.7947781,
2019-03-06 14:00:00,153.0,19.0,42.0,0.0,12.0,-1.0,8.0,33.0,25.6,7.0,43.0,-1.0,240.0,0.0,22.0,8.0,9.0,18.0,15.0,64.0,1360.0,1180.0,60.0,0.0,2611.827649795,787.790749795,43.07764542076404,-0.5088612562674939,20.922355,9.508861,33.0,43.07764542076404,10.077645,0.32427311862136055,0.7687898,
2019-03-06 15:00:00,153.0,19.0,42.0,0.0,10.0,7.0,10.0,33.0,25.6,8.7,43.0,6.0,240.0,0.0,22.0,7.0,10.0,17.0,12.0,62.0,1140.0,1110.0,54.0,1.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,18.922355,4.368439,33.0,43.07764542076404,10.077645,0.30466633497660917,0.7308759,
2019-03-06 16:00:00,153.0,19.0,42.0,0.0,10.0,7.0,9.0,35.0,25.0,8.7,42.0,6.0,280.0,0.0,22.0,7.0,9.0,17.0,13.0,60.0,1140.0,1110.0,47.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,17.87639,3.368439,35.0,42.123610354308255,7.12361,0.22175620739480853,0.8047901,
2019-03-06 17:00:00,153.0,19.0,42.0,1.0,10.0,9.0,11.0,20.0,23.8,8.7,40.0,6.0,120.0,0.0,22.0,7.0,12.0,16.0,13.0,40.0,1140.0,1110.0,58.0,2.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,0.0,6.368439,20.0,40.164114470573566,20.164114,0.6684802240646246,0.4160839,
2019-03-06 18:00:00,153.0,19.0,70.0,0.0,8.0,5.0,8.0,36.0,25.6,8.2,43.0,4.0,280.0,0.0,22.0,8.0,8.0,18.0,15.0,54.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,10.922355,4.084367,36.0,43.07764542076404,7.077645,0.2017708120115275,0.8192727,
2019-03-06 19:00:00,153.0,19.0,70.0,0.0,8.0,5.0,8.0,40.0,26.2,8.2,44.0,4.0,200.0,0.0,22.0,8.0,7.0,18.0,13.0,61.0,1360.0,1180.0,60.0,0.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,16.984597,3.084367,40.0,44.01540253572364,4.015403,0.11149127088103836,0.8998647,
2019-03-06 20:00:00,153.0,19.0,56.0,0.0,8.0,5.0,8.0,37.0,25.6,8.2,43.0,4.0,220.0,0.0,22.0,8.0,7.0,17.0,14.0,56.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,12.922355,3.084367,37.0,43.07764542076404,6.077645,0.1732626271546256,0.8448076,
2019-03-06 21:00:00,153.0,19.0,70.0,0.0,8.0,2.0,7.0,37.0,25.0,7.4,42.0,1.0,260.0,0.0,22.0,8.0,7.0,17.0,15.0,55.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,12.87639,5.981701,37.0,42.123610354308255,5.12361,0.15014853196367958,0.8753541,
2019-03-06 22:00:00,153.0,19.0,70.0,0.0,8.0,2.0,7.0,35.0,25.0,7.4,42.0,1.0,280.0,0.0,22.0,8.0,6.0,17.0,17.0,56.0,1360.0,1180.0,60.0,0.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,13.87639,4.981701,35.0,42.123610354308255,7.12361,0.2087589773190753,0.8266985,
2019-03-06 23:00:00,153.0,19.0,70.0,0.0,8.0,4.0,7.0,31.0,25.6,7.9,43.0,3.0,320.0,0.0,22.0,8.0,7.0,18.0,18.0,61.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,17.922355,4.147817,31.0,43.07764542076404,12.077645,0.34431173629603706,0.6997512,
2019-03-07 00:00:00,153.0,19.0,56.0,0.0,8.0,3.0,7.0,33.0,25.0,7.7,42.0,2.0,280.0,0.0,22.0,8.0,7.0,17.0,17.0,57.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,14.87639,4.87184,33.0,42.123610354308255,9.12361,0.267369422674471,0.7718838,
2019-03-07 01:00:00,153.0,19.0,70.0,1.0,8.0,6.0,8.0,37.0,24.4,8.7,41.0,6.0,360.0,0.0,22.0,8.0,7.0,17.0,16.0,58.0,1360.0,1180.0,57.0,2.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,16.84734,1.368439,37.0,41.15266006868552,4.15266,0.12525872709449376,0.8830931,
2019-03-07 02:00:00,153.0,19.0,42.0,0.0,10.0,6.0,9.0,33.0,25.0,8.4,42.0,5.0,420.0,0.0,22.0,8.0,9.0,17.0,13.0,53.0,1360.0,1180.0,38.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,10.87639,4.389789,33.0,42.123610354308255,9.12361,0.2840157099208616,0.7567906,
2019-03-07 03:00:00,153.0,19.0,42.0,0.0,12.0,11.0,13.0,37.0,24.4,10.3,41.0,11.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,54.0,0.0,0.0,22.0,2.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,12.84734,1.289197,37.0,41.15266006868552,4.15266,0.14244532026292178,0.8635872,
2019-03-07 05:00:00,153.0,19.0,49.1,0.0,12.0,10.0,11.0,35.0,25.0,9.2,42.0,8.0,460.0,0.0,22.0,7.0,11.0,17.0,21.0,60.0,1140.0,1110.0,24.0,1.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,17.87639,3.717677,35.0,42.123610354308255,7.12361,0.23647929037102244,0.7955411,
2019-03-07 06:00:00,153.0,19.0,42.0,0.0,16.0,16.0,16.0,22.0,24.4,11.9,41.0,15.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,42.0,0.0,0.0,36.0,2.0,2494.1478497949997,1268.316599795,41.15266006868552,15.27624789732863,0.84734,1.723752,22.0,41.15266006868552,19.15266,0.7614566390870371,0.259841,
2019-03-07 07:00:00,153.0,19.0,42.0,0.0,14.0,9.0,12.0,35.0,24.4,9.2,41.0,8.0,420.0,0.0,22.0,7.0,12.0,16.0,17.0,60.0,1140.0,1110.0,29.0,1.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,18.84734,4.717677,35.0,41.15266006868552,6.15266,0.22659511018206677,0.8183467,
2019-03-07 08:00:00,153.0,19.0,42.0,0.0,14.0,13.0,15.0,23.0,24.4,11.1,41.0,13.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,44.0,0.0,0.0,31.0,2.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,2.84734,1.949883,23.0,41.15266006868552,18.15266,0.6685407600611112,0.3540563,
2019-03-07 09:00:00,153.0,19.0,42.0,1.0,12.0,5.0,10.0,36.0,23.8,7.9,40.0,3.0,340.0,0.0,22.0,8.0,11.0,16.0,17.0,60.0,1360.0,1180.0,38.0,3.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,19.835886,8.147817,36.0,40.164114470573566,4.164114,0.147851763787949,0.8883972,
2019-03-07 10:00:00,153.0,19.0,42.0,0.0,10.0,5.0,10.0,36.0,23.8,7.9,40.0,3.0,500.0,0.0,22.0,8.0,8.0,17.0,17.0,55.0,1360.0,1180.0,40.0,1.0,2435.3079497950002,876.050599795,40.164114470573566,2.852183332954155,14.835886,5.147817,36.0,40.164114470573566,4.164114,0.13804860752873346,0.8883972,
