Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-03-07 11:00:00,153.0,19.0,28.0,0.0,9.0,1.0,7.0,35.0,23.2,7.2,39.0,0.0,400.0,0.0,22.0,8.0,8.0,16.0,20.0,56.0,1360.0,1180.0,32.0,1.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,16.842753,7.738276,35.0,39.15724672182836,4.157247,0.13785233905291858,0.8931176,
2019-03-07 12:00:00,153.0,19.0,28.0,0.0,8.0,9.0,11.0,22.0,23.8,9.2,40.0,8.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,45.0,0.0,0.0,28.0,2.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,4.835886,3.717677,22.0,40.164114470573566,18.164114,0.564732289353654,0.4475935,
2019-03-07 13:00:00,153.0,19.0,28.0,0.0,7.0,-2.0,5.0,36.0,23.8,6.5,40.0,-3.0,260.0,0.0,22.0,8.0,6.0,17.0,17.0,63.0,1360.0,1180.0,36.0,1.0,2435.3079497950002,738.7574997950001,40.164114470573566,-2.5008259471920837,22.835886,8.500826,36.0,40.164114470573566,4.164114,0.12556083786572403,0.9023996,
2019-03-07 14:00:00,153.0,19.0,28.0,0.0,6.0,6.0,11.0,30.0,23.8,8.7,40.0,6.0,0.0,0.0,22.0,0.0,9.0,0.0,0.0,50.0,0.0,0.0,52.0,1.0,2435.3079497950002,954.503799795,40.164114470573566,5.631561393210063,9.835886,3.368439,30.0,40.164114470573566,10.164114,0.29750848682920245,0.7056657,
2019-03-07 15:00:00,153.0,19.0,42.0,0.0,6.0,3.0,6.0,35.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,6.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,18.87639,3.147817,35.0,42.123610354308255,7.12361,0.19720094226823062,0.8186058,
2019-03-07 16:00:00,153.0,19.0,42.0,0.0,6.0,3.0,6.0,34.0,25.0,7.7,42.0,2.0,260.0,0.0,22.0,8.0,6.0,17.0,14.0,61.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,18.87639,3.87184,34.0,42.123610354308255,8.12361,0.2248836680586979,0.7968866,
2019-03-07 17:00:00,153.0,19.0,42.0,1.0,5.0,3.0,5.0,35.0,25.0,7.7,42.0,2.0,260.0,0.0,22.0,8.0,5.0,17.0,15.0,62.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,19.87639,2.87184,35.0,42.123610354308255,7.12361,0.19188893353884945,0.8218895,
2019-03-07 19:00:00,153.0,19.0,70.0,0.0,5.0,2.0,4.0,34.0,26.2,7.4,44.0,1.0,320.0,0.0,22.0,8.0,4.0,18.0,20.0,63.0,1360.0,1180.0,60.0,0.0,2670.667549795,827.0173497950001,44.01540253572364,1.0182989954336676,18.984597,2.981701,34.0,44.01540253572364,10.015403,0.2567038233382215,0.767068,
2019-03-07 20:00:00,153.0,19.0,70.0,0.0,5.0,5.0,5.0,37.0,24.4,7.9,41.0,3.0,440.0,0.0,22.0,8.0,3.0,17.0,21.0,59.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,17.84734,0.147817,37.0,41.15266006868552,4.15266,0.114864576828108,0.8915768,
2019-03-07 21:00:00,153.0,19.0,70.0,0.0,5.0,1.0,4.0,31.0,25.0,7.2,42.0,0.0,280.0,0.0,22.0,8.0,4.0,17.0,17.0,59.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,16.87639,3.738276,31.0,42.123610354308255,11.12361,0.2996370744611343,0.7342783,
2019-03-07 22:00:00,153.0,19.0,70.0,0.0,4.0,0.0,4.0,37.0,25.0,7.2,42.0,0.0,280.0,0.0,22.0,8.0,4.0,18.0,18.0,57.0,1360.0,1180.0,60.0,0.0,2552.987749795,807.4040497950001,42.123610354308255,0.2617237001121566,14.87639,3.738276,37.0,42.123610354308255,5.12361,0.13439466914027448,0.8776068,
2019-03-07 23:00:00,153.0,19.0,56.0,0.0,5.0,3.0,4.0,39.0,25.6,7.7,43.0,2.0,280.0,0.0,22.0,8.0,3.0,18.0,18.0,56.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,12.922355,0.87184,39.0,43.07764542076404,4.077645,0.1070876351450142,0.9004225,
2019-03-08 00:00:00,153.0,19.0,56.0,1.0,6.0,4.0,5.0,38.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,4.0,17.0,15.0,58.0,1360.0,1180.0,59.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,15.87639,1.147817,38.0,42.123610354308255,4.12361,0.11415276489682878,0.8949972,
2019-03-08 01:00:00,153.0,19.0,21.1,0.0,8.0,5.0,7.0,34.0,25.6,7.9,43.0,3.0,680.0,0.0,22.0,8.0,7.0,18.0,16.0,54.0,1360.0,1180.0,40.0,1.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,10.922355,4.147817,34.0,43.07764542076404,9.077645,0.25878718172533133,0.7743309,
2019-03-08 02:00:00,153.0,19.0,21.1,0.0,9.0,-1.0,8.0,37.0,24.4,6.7,41.0,-2.0,200.0,0.0,22.0,8.0,8.0,17.0,12.0,57.0,1360.0,1180.0,37.0,1.0,2494.1478497949997,758.3707997950002,41.15266006868552,-1.6923850735155952,15.84734,9.692385,37.0,41.15266006868552,4.15266,0.12915447714524886,0.9030772,
2019-03-08 03:00:00,153.0,19.0,21.1,0.0,11.0,11.0,14.0,36.0,23.8,10.7,40.0,12.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,51.0,0.0,0.0,23.0,2.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,10.835886,1.104552,36.0,40.164114470573566,4.164114,0.14278211684436942,0.852695,
2019-03-08 04:00:00,153.0,19.0,21.1,0.0,12.0,5.0,13.0,38.0,25.6,7.2,43.0,0.0,120.0,0.0,22.0,8.0,11.0,18.0,12.0,53.0,1360.0,1180.0,40.0,1.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,9.922355,10.738276,38.0,43.07764542076404,5.077645,0.16338576913576122,0.8814075,
2019-03-08 05:00:00,153.0,19.0,7.1,0.0,13.0,7.0,12.0,48.0,30.8,8.9,51.0,7.0,240.0,0.0,22.0,7.0,12.0,23.0,12.0,68.0,1140.0,1110.0,40.0,1.0,3121.773449795,974.1170997950001,50.722175177598615,6.299359427382285,17.277825,5.700641,48.0,50.722175177598615,2.722175,0.07216378661049665,0.9387212,
2019-03-08 06:00:00,153.0,19.0,7.1,0.0,13.0,2.0,-6.0,50.0,30.8,5.2,51.0,-8.0,0.0,140.0,22.0,1.0,-7.0,24.0,12.0,73.0,380.0,0.0,10.0,1.0,3121.773449795,611.2710497950001,50.722175177598615,-8.194839855873624,22.277825,1.19484,50.0,50.722175177598615,0.722175,0.019144574685843276,0.9877425,
2019-03-08 07:00:00,153.0,19.0,7.1,0.0,15.0,13.0,15.0,19.0,30.0,11.1,50.0,13.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,41.0,0.0,0.0,10.0,2.0,3043.320249795,1189.863399795,49.61218254332624,13.050117260841603,0.0,2.949883,19.0,49.61218254332624,30.612183,0.8844337672633273,0.1627338,
2019-03-08 12:00:00,153.0,19.0,70.0,1.0,9.0,6.0,9.0,36.0,26.2,8.4,44.0,5.0,240.0,0.0,22.0,8.0,9.0,18.0,13.0,62.0,1360.0,1180.0,59.0,1.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,17.984597,4.389789,36.0,44.01540253572364,8.015403,0.22891077695943873,0.7965902,
2019-03-08 14:00:00,153.0,19.0,28.0,0.0,9.0,4.0,9.0,37.0,25.6,8.2,43.0,4.0,240.0,0.0,22.0,8.0,9.0,18.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,16.922355,5.084367,37.0,43.07764542076404,6.077645,0.17834697570674282,0.8448076,
2019-03-08 15:00:00,153.0,19.0,28.0,0.0,9.0,6.0,9.0,37.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,9.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,4.389789,37.0,42.123610354308255,5.12361,0.15468150799973387,0.8634192,
2019-03-08 16:00:00,153.0,19.0,28.0,0.0,9.0,6.0,9.0,37.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,9.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,4.389789,37.0,42.123610354308255,5.12361,0.15468150799973387,0.8634192,
2019-03-08 17:00:00,153.0,19.0,42.0,0.0,9.0,6.0,9.0,37.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,9.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,4.389789,37.0,42.123610354308255,5.12361,0.15468150799973387,0.8634192,
2019-03-08 18:00:00,153.0,19.0,42.0,0.0,9.0,5.0,9.0,39.0,25.0,8.2,42.0,4.0,220.0,0.0,22.0,8.0,9.0,17.0,12.0,60.0,1360.0,1180.0,40.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,5.084367,39.0,42.123610354308255,3.12361,0.09430161647803965,0.9182472,
2019-03-08 19:00:00,153.0,19.0,42.0,0.0,9.0,8.0,9.0,33.0,24.4,8.7,41.0,6.0,500.0,0.0,22.0,8.0,8.0,16.0,24.0,60.0,1360.0,1180.0,51.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,18.84734,2.368439,33.0,41.15266006868552,8.15266,0.25356098010503736,0.770484,
2019-03-08 20:00:00,153.0,19.0,42.0,0.0,9.0,8.0,9.0,39.0,25.0,8.9,42.0,7.0,320.0,0.0,22.0,7.0,7.0,17.0,14.0,57.0,1140.0,1110.0,59.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,14.87639,0.700641,39.0,42.123610354308255,3.12361,0.09430161647803965,0.9128074,
2019-03-08 21:00:00,153.0,19.0,42.0,1.0,9.0,8.0,10.0,40.0,25.6,9.2,43.0,8.0,0.0,0.0,22.0,0.0,8.0,0.0,0.0,57.0,0.0,0.0,56.0,3.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,13.922355,0.717677,40.0,43.07764542076404,3.077645,0.0903127244268098,0.914021,
2019-03-08 22:00:00,153.0,19.0,28.0,0.0,9.0,5.0,9.0,36.0,26.8,8.2,45.0,4.0,240.0,0.0,22.0,8.0,9.0,19.0,13.0,61.0,1360.0,1180.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,16.06252,5.084367,36.0,44.937479651873446,8.93748,0.24869523646559014,0.7821288,
2019-03-08 23:00:00,153.0,19.0,42.0,0.0,9.0,9.0,9.0,38.0,25.6,8.9,43.0,7.0,500.0,0.0,22.0,7.0,9.0,17.0,25.0,63.0,1140.0,1110.0,33.0,1.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,19.922355,2.700641,38.0,43.07764542076404,5.077645,0.1490022252800985,0.861939,
2019-03-09 00:00:00,153.0,19.0,42.0,0.0,10.0,10.0,11.0,19.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,43.0,0.0,0.0,58.0,1.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,1.84734,2.756171,19.0,41.15266006868552,22.15266,0.7111001099475204,0.3268476,
2019-03-09 01:00:00,153.0,19.0,42.0,0.0,10.0,6.0,10.0,36.0,24.4,8.4,41.0,5.0,280.0,0.0,22.0,8.0,10.0,17.0,14.0,57.0,1360.0,1180.0,31.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,15.84734,5.389789,36.0,41.15266006868552,5.15266,0.1654003217908003,0.8589952,
2019-03-09 02:00:00,153.0,19.0,42.0,0.0,11.0,10.0,13.0,23.0,23.8,9.9,40.0,10.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,44.0,0.0,0.0,40.0,2.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,3.835886,3.505709,23.0,40.164114470573566,17.164114,0.5885354076949088,0.4403582,
2019-03-09 03:00:00,153.0,19.0,42.0,0.0,11.0,4.0,10.0,36.0,23.2,7.9,39.0,3.0,280.0,0.0,22.0,8.0,10.0,16.0,14.0,59.0,1360.0,1180.0,60.0,0.0,2376.468049795,876.050599795,39.15724672182836,2.852183332954155,19.842753,7.147817,36.0,39.15724672182836,3.157247,0.1121291094683773,0.9130356,
2019-03-09 04:00:00,153.0,19.0,42.0,0.0,11.0,9.0,11.0,34.0,25.6,9.2,43.0,8.0,300.0,0.0,22.0,7.0,11.0,17.0,13.0,61.0,1140.0,1110.0,48.0,1.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,17.922355,3.717677,34.0,43.07764542076404,9.077645,0.2829897544201916,0.7464013,
2019-03-09 05:00:00,153.0,19.0,42.0,1.0,11.0,10.0,14.0,33.0,25.0,10.3,42.0,11.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,53.0,0.0,0.0,48.0,3.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,10.87639,1.289197,33.0,42.123610354308255,9.12361,0.29314112007372156,0.7095576,
2019-03-09 06:00:00,153.0,19.0,42.0,0.0,11.0,7.0,11.0,36.0,25.6,8.7,43.0,6.0,340.0,0.0,22.0,7.0,11.0,17.0,13.0,55.0,1140.0,1110.0,60.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,11.922355,5.368439,36.0,43.07764542076404,7.077645,0.2206410385538647,0.810991,
2019-03-09 07:00:00,153.0,19.0,56.0,0.0,11.0,9.0,11.0,35.0,24.4,9.2,41.0,8.0,320.0,0.0,22.0,7.0,11.0,16.0,13.0,60.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,18.84734,3.717677,35.0,41.15266006868552,6.15266,0.20405032212695987,0.8183467,
2019-03-09 08:00:00,153.0,19.0,56.0,0.0,11.0,8.0,11.0,37.0,25.0,8.9,42.0,7.0,360.0,0.0,22.0,7.0,11.0,17.0,16.0,59.0,1140.0,1110.0,60.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,16.87639,4.700641,37.0,42.123610354308255,5.12361,0.16462132579329022,0.8569793,
2019-03-09 09:00:00,153.0,19.0,56.0,0.0,11.0,8.0,11.0,38.0,25.0,8.9,42.0,7.0,280.0,0.0,22.0,7.0,11.0,17.0,14.0,59.0,1140.0,1110.0,60.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,16.87639,4.700641,38.0,42.123610354308255,4.12361,0.13249137722318238,0.8848933,
2019-03-09 10:00:00,153.0,19.0,56.0,0.0,11.0,9.0,11.0,38.0,25.0,9.2,42.0,8.0,380.0,0.0,22.0,7.0,11.0,17.0,15.0,58.0,1140.0,1110.0,60.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,15.87639,3.717677,38.0,42.123610354308255,4.12361,0.13249137722318238,0.8816459,
2019-03-09 11:00:00,153.0,19.0,56.0,0.0,11.0,10.0,11.0,36.0,24.4,9.5,41.0,9.0,380.0,0.0,22.0,7.0,9.0,16.0,15.0,56.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,14.84734,0.756171,36.0,41.15266006868552,5.15266,0.17088575231049677,0.8434262,
2019-03-09 12:00:00,153.0,19.0,56.0,0.0,11.0,9.0,11.0,33.0,24.4,9.2,41.0,8.0,360.0,0.0,22.0,7.0,11.0,16.0,14.0,57.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,15.84734,3.717677,33.0,41.15266006868552,8.15266,0.27037946175988603,0.7592979,
2019-03-09 13:00:00,153.0,19.0,56.0,1.0,11.0,8.0,10.0,32.0,24.4,8.9,41.0,7.0,300.0,0.0,22.0,7.0,10.0,16.0,14.0,57.0,1140.0,1110.0,57.0,2.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,15.84734,3.700641,32.0,41.15266006868552,9.15266,0.3035440315763491,0.7373947,
2019-03-09 14:00:00,153.0,19.0,56.0,0.0,11.0,5.0,10.0,32.0,25.6,8.2,43.0,4.0,540.0,0.0,22.0,8.0,10.0,18.0,16.0,55.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,11.922355,6.084367,32.0,43.07764542076404,11.077645,0.34533847028651854,0.7171329,
2019-03-09 15:00:00,153.0,19.0,56.0,0.0,10.0,7.0,10.0,32.0,26.2,8.7,44.0,6.0,320.0,0.0,22.0,7.0,10.0,18.0,16.0,63.0,1140.0,1110.0,60.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,18.984597,4.368439,32.0,44.01540253572364,12.015403,0.35323418523068156,0.6869672,
2019-03-09 16:00:00,153.0,19.0,56.0,0.0,10.0,7.0,9.0,33.0,25.6,8.7,43.0,6.0,340.0,0.0,22.0,8.0,9.0,17.0,16.0,60.0,1360.0,1180.0,60.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,16.922355,3.368439,33.0,43.07764542076404,10.077645,0.30466633497660917,0.7308759,
2019-03-09 17:00:00,153.0,19.0,70.0,0.0,10.0,7.0,9.0,32.0,25.6,8.7,43.0,6.0,340.0,0.0,22.0,7.0,9.0,17.0,17.0,61.0,1140.0,1110.0,60.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,17.922355,3.368439,32.0,43.07764542076404,11.077645,0.334898232902822,0.7041708,
2019-03-09 18:00:00,153.0,19.0,70.0,0.0,9.0,6.0,9.0,33.0,25.6,8.4,43.0,5.0,320.0,0.0,22.0,7.0,9.0,18.0,17.0,60.0,1140.0,1110.0,60.0,0.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,16.922355,4.389789,33.0,43.07764542076404,10.077645,0.2957259774133202,0.7380214,
2019-03-09 19:00:00,153.0,19.0,70.0,0.0,10.0,5.0,9.0,34.0,26.2,8.4,44.0,5.0,300.0,0.0,22.0,7.0,9.0,18.0,16.0,59.0,1140.0,1110.0,60.0,0.0,2670.667549795,925.083849795,44.01540253572364,4.610211269363276,14.984597,4.389789,34.0,44.01540253572364,10.015403,0.29443729173810684,0.7458355,
2019-03-09 20:00:00,153.0,19.0,70.0,0.0,9.0,4.0,8.0,33.0,25.0,8.2,42.0,4.0,300.0,0.0,22.0,8.0,8.0,17.0,16.0,55.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,12.87639,4.084367,33.0,42.123610354308255,9.12361,0.2754412910431223,0.7612119,
2019-03-09 21:00:00,153.0,19.0,70.0,1.0,9.0,5.0,9.0,39.0,25.0,8.2,42.0,4.0,280.0,0.0,22.0,7.0,8.0,17.0,15.0,54.0,1140.0,1110.0,59.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,11.87639,4.084367,39.0,42.123610354308255,3.12361,0.09430161647803965,0.9182472,
2019-03-09 22:00:00,153.0,19.0,70.0,0.0,9.0,6.0,9.0,33.0,25.0,8.4,42.0,5.0,460.0,0.0,22.0,8.0,9.0,17.0,16.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,11.87639,4.389789,33.0,42.123610354308255,9.12361,0.2754412910431223,0.7567906,
2019-03-09 23:00:00,153.0,19.0,70.0,0.0,9.0,8.0,9.0,41.0,26.2,8.7,44.0,6.0,460.0,0.0,22.0,7.0,7.0,18.0,19.0,58.0,1140.0,1110.0,60.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,13.984597,1.368439,41.0,44.01540253572364,3.015403,0.08611647394096374,0.9214408,
2019-03-10 00:00:00,153.0,19.0,70.0,0.0,10.0,8.0,9.0,40.0,26.2,8.9,44.0,7.0,420.0,0.0,22.0,7.0,7.0,18.0,17.0,57.0,1140.0,1110.0,60.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,12.984597,0.700641,40.0,44.01540253572364,4.015403,0.11804661126038257,0.893536,
2019-03-10 01:00:00,153.0,19.0,70.0,0.0,10.0,8.0,9.0,40.0,25.6,8.9,43.0,7.0,320.0,0.0,22.0,7.0,8.0,18.0,15.0,56.0,1140.0,1110.0,60.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,12.922355,1.700641,40.0,43.07764542076404,3.077645,0.09304304949311931,0.916319,
2019-03-10 02:00:00,153.0,19.0,70.0,0.0,10.0,7.0,10.0,39.0,25.0,8.9,42.0,7.0,280.0,0.0,22.0,7.0,9.0,17.0,13.0,54.0,1140.0,1110.0,60.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,11.87639,2.700641,39.0,42.123610354308255,3.12361,0.09723720234270235,0.9128074,
2019-03-10 03:00:00,153.0,19.0,70.0,0.0,10.0,7.0,10.0,40.0,25.6,8.7,43.0,6.0,280.0,0.0,22.0,7.0,9.0,18.0,15.0,55.0,1140.0,1110.0,60.0,0.0,2611.827649795,954.503799795,43.07764542076404,5.631561393210063,11.922355,3.368439,40.0,43.07764542076404,3.077645,0.09304304949311931,0.9178113,
2019-03-10 04:00:00,153.0,19.0,56.0,0.0,11.0,5.0,10.0,38.0,26.8,8.2,45.0,4.0,280.0,0.0,22.0,7.0,9.0,19.0,16.0,60.0,1140.0,1110.0,60.0,0.0,2729.507449795,905.4705497949999,44.937479651873446,3.9156327252940173,15.06252,5.084367,38.0,44.937479651873446,6.93748,0.20441942274923858,0.8308833,
2019-03-10 06:00:00,153.0,19.0,56.0,0.0,11.0,8.0,10.0,36.0,27.4,8.9,46.0,7.0,320.0,0.0,22.0,7.0,10.0,19.0,17.0,65.0,1140.0,1110.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,19.155561,3.700641,36.0,45.84443855943209,9.844439,0.28252540167088425,0.7510578,
2019-03-10 07:00:00,153.0,19.0,56.0,0.0,11.0,8.0,10.0,37.0,26.2,8.9,44.0,7.0,300.0,0.0,22.0,7.0,10.0,18.0,15.0,64.0,1140.0,1110.0,60.0,0.0,2670.667549795,974.1170997950001,44.01540253572364,6.299359427382285,19.984597,3.700641,37.0,44.01540253572364,7.015403,0.21248879193307207,0.8139942,
2019-03-10 08:00:00,153.0,19.0,70.0,0.0,11.0,5.0,10.0,36.0,25.6,8.2,43.0,4.0,280.0,0.0,22.0,7.0,10.0,18.0,15.0,57.0,1140.0,1110.0,57.0,1.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,13.922355,6.084367,36.0,43.07764542076404,7.077645,0.2206410385538647,0.8192727,
2019-03-10 09:00:00,153.0,19.0,70.0,0.0,11.0,5.0,10.0,35.0,26.2,8.2,44.0,4.0,280.0,0.0,22.0,7.0,10.0,18.0,15.0,60.0,1140.0,1110.0,56.0,1.0,2670.667549795,905.4705497949999,44.01540253572364,3.9156327252940173,15.984597,6.084367,35.0,44.01540253572364,9.015403,0.27306657825071395,0.7751757,
2019-03-10 10:00:00,153.0,19.0,42.0,0.0,11.0,8.0,10.0,39.0,27.4,8.9,46.0,7.0,340.0,0.0,22.0,7.0,10.0,19.0,17.0,65.0,1140.0,1110.0,60.0,0.0,2788.347349795,974.1170997950001,45.84443855943209,6.299359427382285,19.155561,3.700641,39.0,45.84443855943209,6.844439,0.1964284483541282,0.8269206,
2019-03-10 11:00:00,153.0,19.0,56.0,0.0,11.0,7.0,10.0,38.0,27.4,8.7,46.0,6.0,300.0,0.0,22.0,7.0,10.0,19.0,16.0,64.0,1140.0,1110.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,18.155561,4.368439,38.0,45.84443855943209,7.844439,0.2251274327930469,0.8049272,
2019-03-10 12:00:00,153.0,19.0,56.0,1.0,11.0,9.0,10.0,42.0,26.8,9.2,45.0,8.0,340.0,0.0,22.0,7.0,8.0,19.0,16.0,64.0,1140.0,1110.0,58.0,2.0,2729.507449795,1003.5370497949999,44.937479651873446,7.2823232153630215,19.06252,0.717677,42.0,44.937479651873446,2.93748,0.08655563200721779,0.92199,
2019-03-10 13:00:00,153.0,19.0,70.0,0.0,11.0,7.0,12.0,29.0,23.2,8.2,39.0,4.0,740.0,0.0,22.0,8.0,9.0,16.0,27.0,56.0,1360.0,1180.0,60.0,0.0,2376.468049795,905.4705497949999,39.15724672182836,3.9156327252940173,16.842753,5.084367,29.0,39.15724672182836,10.157247,0.36073296158341334,0.7117826,
2019-03-10 14:00:00,153.0,19.0,56.0,0.0,10.0,8.0,9.0,37.0,28.0,8.9,47.0,7.0,300.0,0.0,22.0,7.0,9.0,19.0,16.0,68.0,1140.0,1110.0,60.0,0.0,2847.1872497950003,974.1170997950001,46.73680772378418,6.299359427382285,21.263192,2.700641,37.0,46.73680772378418,9.736808,0.2650422996251845,0.7592131,
2019-03-10 15:00:00,153.0,19.0,56.0,0.0,10.0,8.0,9.0,34.0,26.2,8.7,44.0,6.0,420.0,0.0,22.0,7.0,9.0,18.0,19.0,62.0,1140.0,1110.0,60.0,0.0,2670.667549795,954.503799795,44.01540253572364,5.631561393210063,17.984597,3.368439,34.0,44.01540253572364,10.015403,0.29443729173810684,0.7390724,
2019-03-10 16:00:00,153.0,19.0,56.0,0.0,9.0,7.0,9.0,43.0,27.4,8.7,46.0,6.0,320.0,0.0,22.0,8.0,7.0,19.0,15.0,62.0,1360.0,1180.0,60.0,0.0,2788.347349795,954.503799795,45.84443855943209,5.631561393210063,16.155561,1.368439,43.0,45.84443855943209,2.844439,0.07720131208979517,0.9292655,
2019-03-10 17:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,36.0,28.0,8.4,47.0,5.0,340.0,0.0,22.0,8.0,8.0,20.0,19.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,925.083849795,46.73680772378418,4.610211269363276,21.263192,3.389789,36.0,46.73680772378418,10.736808,0.2845181839065038,0.74513,
2019-03-10 18:00:00,153.0,19.0,42.0,0.0,8.0,6.0,8.0,38.0,28.6,8.4,48.0,5.0,280.0,0.0,22.0,8.0,8.0,20.0,16.0,70.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,925.083849795,47.61508484535182,4.610211269363276,22.384915,3.389789,38.0,47.61508484535182,9.615085,0.24271272010485606,0.7764187,
2019-03-10 19:00:00,153.0,19.0,42.0,0.0,7.0,5.0,7.0,36.0,28.0,8.2,47.0,4.0,300.0,0.0,22.0,8.0,8.0,20.0,18.0,70.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,905.4705497949999,46.73680772378418,3.9156327252940173,23.263192,4.084367,36.0,46.73680772378418,10.736808,0.27019805100180605,0.7492641,
2019-03-10 20:00:00,153.0,19.0,42.0,1.0,6.0,5.0,7.0,37.0,28.6,8.2,48.0,4.0,300.0,0.0,22.0,8.0,7.0,20.0,18.0,70.0,1360.0,1180.0,59.0,1.0,2906.0271497950002,905.4705497949999,47.61508484535182,3.9156327252940173,22.384915,3.084367,37.0,47.61508484535182,10.615085,0.2550778170811695,0.7570888,
2019-03-10 21:00:00,153.0,19.0,28.0,0.0,7.0,4.0,7.0,37.0,28.6,7.9,48.0,3.0,260.0,0.0,22.0,8.0,7.0,20.0,17.0,64.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,16.384915,4.147817,37.0,47.61508484535182,10.615085,0.26135818847648773,0.7628598,
2019-03-10 22:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,39.0,28.6,7.9,48.0,3.0,300.0,0.0,22.0,8.0,6.0,20.0,19.0,67.0,1360.0,1180.0,60.0,0.0,2906.0271497950002,876.050599795,47.61508484535182,2.852183332954155,19.384915,3.147817,39.0,47.61508484535182,8.615085,0.21211540078774332,0.8075396,
2019-03-10 23:00:00,153.0,19.0,56.0,0.0,6.0,5.0,7.0,34.0,28.0,7.9,47.0,3.0,340.0,0.0,22.0,8.0,7.0,20.0,21.0,69.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,876.050599795,46.73680772378418,2.852183332954155,22.263192,4.147817,34.0,46.73680772378418,12.736808,0.312660925381338,0.7097661,
2019-03-11 00:00:00,153.0,19.0,42.0,0.0,8.0,7.0,9.0,44.0,28.0,8.7,47.0,6.0,300.0,0.0,22.0,8.0,7.0,20.0,17.0,68.0,1360.0,1180.0,60.0,0.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,21.263192,1.368439,44.0,46.73680772378418,2.736808,0.07065135618595683,0.9334195,
2019-03-11 01:00:00,153.0,19.0,42.0,0.0,11.0,8.0,10.0,37.0,26.8,8.9,45.0,7.0,300.0,0.0,22.0,7.0,10.0,18.0,15.0,66.0,1140.0,1110.0,39.0,1.0,2729.507449795,974.1170997950001,44.937479651873446,6.299359427382285,21.06252,3.700641,37.0,44.937479651873446,7.93748,0.23388537043474378,0.7945687,
2019-03-11 02:00:00,153.0,19.0,42.0,0.0,14.0,12.0,15.0,20.0,25.0,10.3,42.0,11.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,40.0,0.0,0.0,34.0,2.0,2552.987749795,1111.4101997950002,42.123610354308255,10.710802812920974,0.0,4.289197,20.0,42.123610354308255,22.12361,0.7866561128276649,0.2957137,
2019-03-11 03:00:00,153.0,19.0,28.0,0.0,15.0,9.0,13.0,36.0,23.8,9.2,40.0,8.0,360.0,0.0,22.0,7.0,14.0,16.0,15.0,60.0,1140.0,1110.0,31.0,1.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,19.835886,6.717677,36.0,40.164114470573566,4.164114,0.16547826488666767,0.8733611,
2019-03-11 04:00:00,153.0,19.0,28.0,1.0,19.0,17.0,19.0,24.0,24.4,12.6,41.0,17.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,48.0,0.0,0.0,40.0,4.0,2494.1478497949997,1336.963149795,41.15266006868552,17.140780261453244,6.84734,1.85922,24.0,41.15266006868552,17.15266,0.7742934684510687,0.2856594,
2019-03-11 05:00:00,153.0,19.0,28.0,0.0,19.0,13.0,19.0,37.0,25.6,11.1,43.0,13.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,48.0,0.0,0.0,24.0,2.0,2611.827649795,1189.863399795,43.07764542076404,13.050117260841603,4.922355,4.949883,37.0,43.07764542076404,6.077645,0.252418577223451,0.7975975,
2019-03-11 06:00:00,153.0,19.0,35.1,0.0,18.0,-3.0,15.0,36.0,24.4,6.2,41.0,-4.0,180.0,0.0,22.0,8.0,17.0,17.0,13.0,57.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,709.3375497950001,41.15266006868552,-3.744489872362294,15.84734,20.74449,36.0,41.15266006868552,5.15266,0.22255153337516864,0.8852341,
2019-03-11 08:00:00,153.0,19.0,28.0,0.0,20.0,19.0,20.0,23.0,25.0,13.0,42.0,18.0,0.0,0.0,22.0,0.0,20.0,0.0,0.0,43.0,0.0,0.0,38.0,2.0,2552.987749795,1376.1897497950001,42.123610354308255,18.174147792324447,0.87639,1.825852,23.0,42.123610354308255,19.12361,0.8643982466576009,0.2015015,
2019-03-11 09:00:00,153.0,19.0,28.0,0.0,17.0,11.0,15.0,35.0,25.0,9.5,42.0,9.0,820.0,0.0,22.0,7.0,15.0,17.0,20.0,63.0,940.0,910.0,27.0,1.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,20.87639,6.756171,35.0,42.123610354308255,7.12361,0.28354244869819945,0.7897386,
2019-03-11 10:00:00,153.0,19.0,28.0,0.0,17.0,16.0,18.0,24.0,23.8,12.2,40.0,16.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,46.0,0.0,0.0,33.0,2.0,2435.3079497950002,1297.736549795,40.164114470573566,16.084389471556506,5.835886,1.915611,24.0,40.164114470573566,16.164114,0.6978084148450404,0.3287251,
2019-03-11 11:00:00,153.0,19.0,28.0,0.0,15.0,7.0,13.0,36.0,23.8,8.4,40.0,5.0,580.0,0.0,22.0,8.0,14.0,16.0,21.0,62.0,1360.0,1180.0,32.0,1.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,21.835886,9.389789,36.0,40.164114470573566,4.164114,0.16547826488666767,0.8828788,
2019-03-11 12:00:00,153.0,19.0,28.0,1.0,18.0,16.0,17.0,29.0,23.8,12.2,40.0,16.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,49.0,0.0,0.0,45.0,3.0,2435.3079497950002,1297.736549795,40.164114470573566,16.084389471556506,8.835886,0.915611,29.0,40.164114470573566,11.164114,0.5037022351974477,0.5363687,
2019-03-11 13:00:00,153.0,19.0,28.0,0.0,14.0,12.0,14.0,32.0,24.4,10.3,41.0,11.0,720.0,0.0,22.0,7.0,13.0,17.0,14.0,54.0,940.0,910.0,40.0,1.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,12.84734,2.289197,32.0,41.15266006868552,9.15266,0.33708152265182784,0.6993396,
2019-03-11 14:00:00,153.0,19.0,28.0,0.0,12.0,8.0,11.0,37.0,24.4,8.7,41.0,6.0,520.0,0.0,22.0,7.0,12.0,16.0,24.0,60.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,18.84734,6.368439,37.0,41.15266006868552,4.15266,0.14244532026292178,0.8830931,
2019-03-11 15:00:00,153.0,19.0,28.0,0.0,10.0,8.0,9.0,38.0,25.0,8.7,42.0,6.0,420.0,0.0,22.0,8.0,9.0,17.0,21.0,62.0,1360.0,1180.0,29.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,19.87639,3.368439,38.0,42.123610354308255,4.12361,0.1283669536057289,0.8869998,
2019-03-11 16:00:00,153.0,19.0,42.0,0.0,9.0,-5.0,5.0,31.0,24.4,5.7,41.0,-6.0,180.0,0.0,22.0,8.0,8.0,17.0,14.0,62.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,660.3042997950001,41.15266006868552,-5.906966194072766,20.84734,13.906966,31.0,41.15266006868552,10.15266,0.31576423158493166,0.7842597,
2019-03-11 17:00:00,153.0,19.0,42.0,0.0,9.0,6.0,9.0,31.0,24.4,8.4,41.0,5.0,300.0,0.0,22.0,8.0,9.0,16.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,4.389789,31.0,41.15266006868552,10.15266,0.31576423158493166,0.722168,
2019-03-11 18:00:00,153.0,19.0,42.0,0.0,9.0,7.0,8.0,38.0,25.0,8.7,42.0,6.0,280.0,0.0,22.0,8.0,7.0,17.0,13.0,58.0,1360.0,1180.0,52.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,15.87639,1.368439,38.0,42.123610354308255,4.12361,0.12449156223888677,0.8869998,
2019-03-11 19:00:00,153.0,19.0,42.0,0.0,9.0,4.0,8.0,32.0,24.4,8.2,41.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,13.0,59.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,17.84734,4.084367,32.0,41.15266006868552,9.15266,0.28466260584498454,0.7542054,
2019-03-11 20:00:00,153.0,19.0,42.0,0.0,8.0,3.0,7.0,33.0,24.4,7.9,41.0,3.0,260.0,0.0,22.0,8.0,7.0,17.0,14.0,58.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,16.84734,4.147817,33.0,41.15266006868552,8.15266,0.2459126954853504,0.7871395,
2019-03-11 22:00:00,153.0,19.0,70.0,0.0,8.0,5.0,7.0,32.0,25.6,8.2,43.0,4.0,320.0,0.0,22.0,8.0,7.0,17.0,18.0,61.0,1360.0,1180.0,60.0,0.0,2611.827649795,905.4705497949999,43.07764542076404,3.9156327252940173,17.922355,3.084367,32.0,43.07764542076404,11.077645,0.31580355143913513,0.7171329,
2019-03-11 23:00:00,153.0,19.0,70.0,0.0,8.0,3.0,8.0,32.0,25.0,7.7,42.0,2.0,300.0,0.0,22.0,8.0,7.0,17.0,17.0,57.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,14.87639,4.87184,32.0,42.123610354308255,10.12361,0.29667464535216886,0.746881,
2019-03-12 00:00:00,153.0,19.0,70.0,0.0,11.0,5.0,9.0,31.0,24.4,8.2,41.0,4.0,280.0,0.0,22.0,8.0,9.0,17.0,14.0,56.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,14.84734,5.084367,31.0,41.15266006868552,10.15266,0.3367086013928122,0.7273504,
2019-03-12 01:00:00,153.0,19.0,42.0,0.0,13.0,10.0,12.0,38.0,25.6,9.2,43.0,8.0,380.0,0.0,22.0,7.0,13.0,17.0,17.0,56.0,1140.0,1110.0,25.0,1.0,2611.827649795,1003.5370497949999,43.07764542076404,7.2823232153630215,12.922355,5.717677,38.0,43.07764542076404,5.077645,0.16881790209863495,0.8581478,
2019-03-12 02:00:00,153.0,19.0,42.0,0.0,18.0,17.0,19.0,23.0,24.4,12.6,41.0,17.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,43.0,0.0,0.0,24.0,3.0,2494.1478497949997,1336.963149795,41.15266006868552,17.140780261453244,1.84734,1.85922,23.0,41.15266006868552,18.15266,0.784042090461643,0.2440134,
2019-03-12 03:00:00,153.0,19.0,7.1,0.0,19.0,5.0,13.0,28.0,22.1,7.2,37.0,0.0,320.0,0.0,22.0,8.0,20.0,15.0,12.0,48.0,1360.0,1180.0,22.0,1.0,2268.5948997950004,807.4040497950001,37.26111536149989,0.2617237001121566,10.738885,19.738276,28.0,37.26111536149989,9.261115,0.5071494712489091,0.7496955,
2019-03-12 12:00:00,153.0,19.0,35.1,1.0,12.0,9.0,11.0,35.0,25.0,8.7,42.0,6.0,620.0,0.0,22.0,8.0,11.0,17.0,21.0,59.0,1360.0,1180.0,34.0,2.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,16.87639,5.368439,35.0,42.123610354308255,7.12361,0.23647929037102244,0.8047901,
2019-03-12 14:00:00,153.0,19.0,28.0,0.0,10.0,10.0,12.0,24.0,23.2,9.5,39.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,40.0,0.0,0.0,31.0,2.0,2376.468049795,1032.956999795,39.15724672182836,8.243829250455633,0.842753,3.756171,24.0,39.15724672182836,15.157247,0.5198449340778338,0.5096871,
2019-03-12 15:00:00,153.0,19.0,28.0,0.0,8.0,2.0,7.0,36.0,23.8,7.2,40.0,0.0,320.0,0.0,22.0,8.0,8.0,16.0,18.0,61.0,1360.0,1180.0,34.0,1.0,2435.3079497950002,807.4040497950001,40.164114470573566,0.2617237001121566,20.835886,7.738276,36.0,40.164114470573566,4.164114,0.1294645933376988,0.8956425,
2019-03-12 16:00:00,153.0,19.0,28.0,0.0,8.0,9.0,14.0,30.0,23.8,9.2,40.0,8.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,49.0,0.0,0.0,33.0,2.0,2435.3079497950002,1003.5370497949999,40.164114470573566,7.2823232153630215,8.835886,4.717677,30.0,40.164114470573566,10.164114,0.316007891630251,0.6908893,
2019-03-12 17:00:00,153.0,19.0,28.0,0.0,7.0,6.0,7.0,38.0,25.0,8.2,42.0,4.0,440.0,0.0,22.0,8.0,6.0,17.0,24.0,62.0,1360.0,1180.0,33.0,2.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,19.87639,2.084367,38.0,42.123610354308255,4.12361,0.11740279425728793,0.8920746,
2019-03-12 18:00:00,153.0,19.0,42.0,0.0,7.0,2.0,6.0,31.0,25.6,7.7,43.0,2.0,260.0,0.0,22.0,8.0,7.0,18.0,15.0,64.0,1360.0,1180.0,60.0,0.0,2611.827649795,856.4372997950001,43.07764542076404,2.128160033334666,20.922355,4.87184,31.0,43.07764542076404,12.077645,0.33476810526689366,0.7050599,
2019-03-12 19:00:00,153.0,19.0,42.0,1.0,7.0,5.0,7.0,37.0,25.0,8.2,42.0,4.0,220.0,0.0,22.0,8.0,7.0,17.0,12.0,61.0,1360.0,1180.0,52.0,3.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,18.87639,3.084367,37.0,42.123610354308255,5.12361,0.1458736715364894,0.8659021,
2019-03-12 20:00:00,153.0,19.0,56.0,0.0,7.0,4.0,7.0,30.0,25.6,7.9,43.0,3.0,580.0,0.0,22.0,8.0,6.0,18.0,17.0,55.0,1360.0,1180.0,60.0,0.0,2611.827649795,876.050599795,43.07764542076404,2.852183332954155,11.922355,3.147817,30.0,43.07764542076404,13.077645,0.36248610039482576,0.6748914,
2019-03-12 21:00:00,153.0,19.0,56.0,0.0,7.0,4.0,6.0,33.0,24.4,7.9,41.0,3.0,260.0,0.0,22.0,8.0,6.0,17.0,15.0,60.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,18.84734,3.147817,33.0,41.15266006868552,8.15266,0.23871229894256907,0.7871395,
2019-03-12 22:00:00,153.0,19.0,56.0,0.0,7.0,3.0,6.0,32.0,25.0,7.7,42.0,2.0,300.0,0.0,22.0,8.0,6.0,17.0,16.0,59.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,16.87639,3.87184,32.0,42.123610354308255,10.12361,0.2882280579324967,0.746881,
2019-03-12 23:00:00,153.0,19.0,56.0,0.0,7.0,3.0,6.0,32.0,24.4,7.7,41.0,2.0,260.0,0.0,22.0,8.0,6.0,17.0,15.0,58.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,856.4372997950001,41.15266006868552,2.128160033334666,16.84734,3.87184,32.0,41.15266006868552,9.15266,0.2679925950597344,0.7654637,
2019-03-13 00:00:00,153.0,19.0,56.0,0.0,9.0,4.0,8.0,33.0,24.4,8.2,41.0,4.0,260.0,0.0,22.0,8.0,8.0,17.0,14.0,58.0,1360.0,1180.0,49.0,1.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,16.84734,4.084367,33.0,41.15266006868552,8.15266,0.25356098010503736,0.7810604,
2019-03-13 01:00:00,153.0,19.0,63.1,0.0,10.0,6.0,10.0,34.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,10.0,17.0,12.0,62.0,1360.0,1180.0,21.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,19.87639,5.389789,34.0,42.123610354308255,8.12361,0.25288595865783503,0.7834478,
2019-03-13 02:00:00,153.0,19.0,42.0,0.0,14.0,14.0,14.0,19.0,25.0,11.1,42.0,13.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,40.0,0.0,0.0,39.0,2.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,0.0,2.949883,19.0,42.123610354308255,23.12361,0.8222134252566792,0.2046497,
2019-03-13 03:00:00,153.0,19.0,28.0,1.0,14.0,10.0,13.0,37.0,25.0,9.5,42.0,9.0,360.0,0.0,22.0,7.0,13.0,17.0,14.0,60.0,940.0,910.0,13.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,17.87639,4.756171,37.0,42.123610354308255,5.12361,0.18218180153442193,0.8487709,
2019-03-13 05:00:00,153.0,19.0,14.0,0.0,17.0,18.0,19.0,37.0,25.0,12.6,42.0,17.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,40.0,0.0,0.0,35.0,2.0,2552.987749795,1336.963149795,42.123610354308255,17.140780261453244,0.0,1.85922,37.0,42.123610354308255,5.12361,0.20393605567606615,0.7949147,
2019-03-13 06:00:00,153.0,19.0,21.1,0.0,16.0,11.0,15.0,36.0,24.4,10.3,41.0,11.0,380.0,0.0,22.0,7.0,15.0,16.0,14.0,60.0,940.0,910.0,29.0,1.0,2494.1478497949997,1111.4101997950002,41.15266006868552,10.710802812920974,18.84734,4.289197,36.0,41.15266006868552,5.15266,0.20485546999519716,0.8307377,
2019-03-13 07:00:00,153.0,19.0,21.1,0.0,18.0,17.0,19.0,26.0,24.4,12.6,41.0,17.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,48.0,0.0,0.0,31.0,2.0,2494.1478497949997,1336.963149795,41.15266006868552,17.140780261453244,6.84734,1.85922,26.0,41.15266006868552,15.15266,0.6544673465186104,0.3689515,
2019-03-13 08:00:00,153.0,19.0,21.1,0.0,16.0,7.0,13.0,36.0,23.8,8.9,40.0,7.0,320.0,0.0,22.0,7.0,14.0,16.0,14.0,61.0,1140.0,1110.0,34.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,20.835886,7.700641,36.0,40.164114470573566,4.164114,0.1723263645796311,0.8770369,
2019-03-13 09:00:00,153.0,19.0,21.1,0.0,14.0,14.0,19.0,29.0,24.4,11.5,41.0,14.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,51.0,0.0,0.0,26.0,2.0,2494.1478497949997,1229.089999795,41.15266006868552,14.176527939007542,9.84734,2.823472,29.0,41.15266006868552,12.15266,0.44756793512158893,0.5495032,
2019-03-13 10:00:00,153.0,19.0,14.0,0.0,13.0,-1.0,12.0,37.0,24.4,7.0,41.0,-1.0,220.0,0.0,22.0,8.0,12.0,17.0,14.0,60.0,1360.0,1180.0,38.0,1.0,2494.1478497949997,787.790749795,41.15266006868552,-0.5088612562674939,18.84734,12.508861,37.0,41.15266006868552,4.15266,0.14750506665688207,0.9003238,
2019-03-13 11:00:00,153.0,19.0,28.0,0.0,11.0,9.0,12.0,39.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,11.0,0.0,0.0,57.0,0.0,0.0,22.0,1.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,14.87639,1.505709,39.0,42.123610354308255,3.12361,0.10036142865307456,0.9042698,
2019-03-13 12:00:00,153.0,19.0,28.0,1.0,11.0,10.0,12.0,17.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,39.0,0.0,0.0,45.0,4.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,0.0,2.505709,17.0,42.123610354308255,25.12361,0.807220297195447,0.2300296,
2019-03-13 13:00:00,153.0,19.0,28.0,0.0,11.0,10.0,14.0,37.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,41.0,0.0,0.0,28.0,2.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,0.0,2.505709,37.0,42.123610354308255,5.12361,0.16462132579329022,0.8429753,
2019-03-13 14:00:00,153.0,19.0,28.0,0.0,10.0,0.0,9.0,36.0,23.2,7.2,39.0,0.0,280.0,0.0,22.0,8.0,9.0,16.0,17.0,61.0,1360.0,1180.0,36.0,1.0,2376.468049795,807.4040497950001,39.15724672182836,0.2617237001121566,21.842753,8.738276,36.0,39.15724672182836,3.157247,0.10828344082421028,0.9188275,
2019-03-13 15:00:00,153.0,19.0,28.0,0.0,10.0,10.0,11.0,33.0,23.8,9.9,40.0,10.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,50.0,0.0,0.0,24.0,2.0,2435.3079497950002,1072.183599795,40.164114470573566,9.494291351226025,9.835886,3.505709,33.0,40.164114470573566,7.164114,0.23750453562921303,0.7664116,
2019-03-13 16:00:00,153.0,19.0,28.0,0.0,10.0,3.0,14.0,38.0,25.0,6.7,42.0,-2.0,120.0,0.0,22.0,8.0,8.0,18.0,12.0,55.0,1360.0,1180.0,40.0,1.0,2552.987749795,758.3707997950002,42.123610354308255,-1.6923850735155952,12.87639,9.692385,38.0,42.123610354308255,4.12361,0.1283669536057289,0.905888,
2019-03-13 17:00:00,153.0,19.0,28.0,0.0,10.0,8.0,9.0,39.0,25.0,8.7,42.0,6.0,400.0,0.0,22.0,8.0,9.0,17.0,20.0,61.0,1360.0,1180.0,22.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,18.87639,3.368439,39.0,42.123610354308255,3.12361,0.09723720234270235,0.914403,
2019-03-13 18:00:00,153.0,19.0,28.0,0.0,11.0,10.0,12.0,19.0,25.0,9.9,42.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,41.0,0.0,0.0,38.0,2.0,2552.987749795,1072.183599795,42.123610354308255,9.494291351226025,0.0,2.505709,19.0,42.123610354308255,23.12361,0.7429604000552312,0.2913242,
2019-03-13 19:00:00,153.0,19.0,28.0,0.0,10.0,8.0,9.0,36.0,24.4,8.7,41.0,6.0,440.0,0.0,22.0,8.0,9.0,17.0,22.0,61.0,1360.0,1180.0,27.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,19.84734,3.368439,36.0,41.15266006868552,5.15266,0.1654003217908003,0.8549409,
2019-03-13 20:00:00,153.0,19.0,28.0,1.0,11.0,10.0,12.0,21.0,24.4,9.9,41.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,43.0,0.0,0.0,44.0,3.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,1.84734,2.505709,21.0,41.15266006868552,20.15266,0.6683542995574433,0.3634334,
2019-03-13 21:00:00,153.0,19.0,56.0,0.0,10.0,5.0,9.0,32.0,25.0,8.2,42.0,4.0,500.0,0.0,22.0,8.0,9.0,17.0,15.0,54.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,11.87639,5.084367,32.0,42.123610354308255,10.12361,0.31514546118388814,0.7350394,
2019-03-13 22:00:00,153.0,19.0,56.0,0.0,10.0,6.0,9.0,34.0,24.4,8.4,41.0,5.0,280.0,0.0,22.0,8.0,9.0,17.0,14.0,59.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,17.84734,4.389789,34.0,41.15266006868552,7.15266,0.2296002968680615,0.8042643,
2019-03-13 23:00:00,153.0,19.0,56.0,0.0,9.0,6.0,9.0,34.0,24.4,8.7,41.0,6.0,300.0,0.0,22.0,8.0,9.0,17.0,14.0,59.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,17.84734,3.368439,34.0,41.15266006868552,7.15266,0.22245935436509026,0.7986363,
2019-03-14 00:00:00,153.0,19.0,56.0,0.0,9.0,4.0,8.0,31.0,24.4,7.9,41.0,3.0,280.0,0.0,22.0,8.0,8.0,17.0,15.0,54.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,12.84734,5.147817,31.0,41.15266006868552,10.15266,0.31576423158493166,0.7349208,
2019-03-14 01:00:00,153.0,19.0,56.0,0.0,9.0,5.0,9.0,35.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,9.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,17.87639,4.389789,35.0,42.123610354308255,7.12361,0.2150613995214281,0.8101049,
2019-03-14 02:00:00,153.0,19.0,56.0,0.0,9.0,7.0,8.0,35.0,24.4,8.7,41.0,6.0,300.0,0.0,22.0,8.0,7.0,16.0,14.0,59.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,17.84734,1.368439,35.0,41.15266006868552,6.15266,0.19135772862514314,0.8267886,
2019-03-14 03:00:00,153.0,19.0,56.0,0.0,9.0,6.0,8.0,35.0,23.8,8.2,40.0,4.0,460.0,0.0,22.0,8.0,8.0,16.0,24.0,62.0,1360.0,1180.0,26.0,2.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,21.835886,4.084367,35.0,40.164114470573566,5.164114,0.16570706685332476,0.8575357,
2019-03-14 04:00:00,153.0,19.0,56.0,1.0,10.0,6.0,12.0,37.0,25.0,8.2,42.0,4.0,120.0,0.0,22.0,8.0,7.0,18.0,12.0,53.0,1360.0,1180.0,46.0,3.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,10.87639,3.084367,37.0,42.123610354308255,5.12361,0.15949670486875545,0.8659021,
2019-03-14 05:00:00,153.0,19.0,28.0,0.0,9.0,6.0,9.0,35.0,25.0,8.4,42.0,5.0,620.0,0.0,22.0,8.0,9.0,19.0,14.0,55.0,1360.0,1180.0,60.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,12.87639,4.389789,35.0,42.123610354308255,7.12361,0.2150613995214281,0.8101049,
2019-03-14 06:00:00,153.0,19.0,28.0,0.0,9.0,5.0,9.0,36.0,25.0,8.4,42.0,5.0,240.0,0.0,22.0,8.0,9.0,17.0,12.0,58.0,1360.0,1180.0,56.0,0.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,15.87639,4.389789,36.0,42.123610354308255,6.12361,0.18487145376058098,0.8367621,
2019-03-14 07:00:00,153.0,19.0,28.0,0.0,10.0,9.0,17.0,29.0,24.4,9.9,41.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,50.0,0.0,0.0,24.0,2.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,8.84734,2.505709,29.0,41.15266006868552,12.15266,0.3901002345612144,0.6161312,
2019-03-14 08:00:00,153.0,19.0,28.0,0.0,11.0,4.0,14.0,36.0,25.0,7.4,42.0,1.0,120.0,0.0,22.0,8.0,6.0,18.0,12.0,53.0,1360.0,1180.0,40.0,1.0,2552.987749795,827.0173497950001,42.123610354308255,1.0182989954336676,10.87639,4.981701,36.0,42.123610354308255,6.12361,0.19675127436339807,0.8510263,
2019-03-14 09:00:00,153.0,19.0,28.0,0.0,10.0,7.0,8.0,37.0,24.4,8.4,41.0,5.0,420.0,0.0,22.0,8.0,9.0,16.0,21.0,60.0,1360.0,1180.0,23.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,18.84734,4.389789,37.0,41.15266006868552,4.15266,0.13330033425216972,0.8863607,
2019-03-14 10:00:00,153.0,19.0,28.0,0.0,9.0,9.0,10.0,17.0,24.4,9.2,41.0,8.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,40.0,0.0,0.0,37.0,2.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,0.0,2.717677,17.0,41.15266006868552,24.15266,0.7511869919441916,0.2869082,
2019-03-14 11:00:00,153.0,19.0,28.0,0.0,8.0,6.0,8.0,36.0,23.8,8.2,40.0,4.0,460.0,0.0,22.0,8.0,8.0,16.0,23.0,61.0,1360.0,1180.0,27.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,20.835886,4.084367,36.0,40.164114470573566,4.164114,0.1294645933376988,0.8851231,
2019-03-14 12:00:00,153.0,19.0,28.0,0.0,8.0,7.0,9.0,19.0,24.4,8.9,41.0,7.0,0.0,0.0,22.0,0.0,10.0,0.0,0.0,42.0,0.0,0.0,32.0,2.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,0.84734,3.700641,19.0,41.15266006868552,22.15266,0.6682015848533489,0.3644028,
2019-03-14 14:00:00,153.0,19.0,42.0,0.0,8.0,3.0,7.0,35.0,25.0,7.9,42.0,3.0,240.0,0.0,22.0,8.0,7.0,17.0,13.0,58.0,1360.0,1180.0,60.0,0.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,15.87639,4.147817,35.0,42.123610354308255,7.12361,0.2087589773190753,0.8186058,
2019-03-14 15:00:00,153.0,19.0,42.0,0.0,7.0,4.0,8.0,35.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,35.0,42.123610354308255,7.12361,0.2028154260948923,0.813557,
2019-03-14 16:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,36.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,36.0,42.123610354308255,6.12361,0.17945375464137744,0.8397295,
2019-03-14 17:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,36.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,36.0,42.123610354308255,6.12361,0.17945375464137744,0.8397295,
2019-03-14 18:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,36.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,13.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,36.0,42.123610354308255,6.12361,0.17945375464137744,0.8397295,
2019-03-14 19:00:00,153.0,19.0,42.0,0.0,8.0,4.0,8.0,39.0,25.0,7.9,42.0,3.0,200.0,0.0,22.0,8.0,8.0,17.0,12.0,59.0,1360.0,1180.0,44.0,1.0,2552.987749795,876.050599795,42.123610354308255,2.852183332954155,16.87639,5.147817,39.0,42.123610354308255,3.12361,0.09153808660828384,0.920461,
2019-03-14 20:00:00,153.0,19.0,42.0,0.0,8.0,5.0,8.0,35.0,25.0,8.2,42.0,4.0,240.0,0.0,22.0,8.0,8.0,17.0,12.0,60.0,1360.0,1180.0,60.0,0.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,35.0,42.123610354308255,7.12361,0.2087589773190753,0.813557,
2019-03-14 21:00:00,153.0,19.0,42.0,1.0,7.0,4.0,7.0,33.0,25.0,8.2,42.0,4.0,260.0,0.0,22.0,8.0,8.0,17.0,14.0,60.0,1360.0,1180.0,59.0,1.0,2552.987749795,905.4705497949999,42.123610354308255,3.9156327252940173,17.87639,4.084367,33.0,42.123610354308255,9.12361,0.2597571806532952,0.7612119,
2019-03-14 22:00:00,153.0,19.0,70.0,0.0,7.0,3.0,7.0,33.0,25.0,7.7,42.0,2.0,260.0,0.0,22.0,8.0,7.0,17.0,15.0,58.0,1360.0,1180.0,60.0,0.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,15.87639,4.87184,33.0,42.123610354308255,9.12361,0.2597571806532952,0.7718838,
2019-03-14 23:00:00,153.0,19.0,70.0,0.0,8.0,4.0,8.0,30.0,24.4,8.2,41.0,4.0,280.0,0.0,22.0,8.0,8.0,17.0,15.0,61.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,19.84734,4.084367,30.0,41.15266006868552,11.15266,0.33640317177849294,0.7004954,
2019-03-15 00:00:00,153.0,19.0,56.0,0.0,9.0,2.0,9.0,36.0,25.6,7.4,43.0,1.0,200.0,0.0,22.0,8.0,8.0,18.0,12.0,58.0,1360.0,1180.0,60.0,0.0,2611.827649795,827.0173497950001,43.07764542076404,1.0182989954336676,14.922355,6.981701,36.0,43.07764542076404,7.077645,0.20769172613338716,0.8317224,
2019-03-15 01:00:00,153.0,19.0,56.0,0.0,12.0,7.0,11.0,36.0,23.8,8.2,40.0,4.0,620.0,0.0,22.0,8.0,11.0,16.0,25.0,62.0,1360.0,1180.0,60.0,0.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,21.835886,7.084367,36.0,40.164114470573566,4.164114,0.147851763787949,0.8851231,
2019-03-15 02:00:00,153.0,19.0,21.1,0.0,15.0,-1.0,21.0,31.0,22.7,6.5,38.0,-3.0,340.0,20.0,22.0,8.0,13.0,15.0,13.0,62.0,1360.0,1180.0,40.0,1.0,2327.434799795,738.7574997950001,38.30363455847197,-2.5008259471920837,23.696365,15.500826,31.0,38.30363455847197,7.303635,0.31341184061542815,0.8210089,
2019-03-15 03:00:00,153.0,19.0,21.1,0.0,17.0,10.0,14.0,32.0,24.4,8.9,41.0,7.0,1280.0,0.0,22.0,7.0,15.0,17.0,26.0,66.0,1140.0,1110.0,30.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,24.84734,8.700641,32.0,41.15266006868552,9.15266,0.3789503919639325,0.7373947,
2019-03-15 04:00:00,153.0,19.0,21.1,0.0,20.0,19.0,20.0,25.0,25.0,13.4,42.0,19.0,0.0,0.0,22.0,0.0,20.0,0.0,0.0,51.0,0.0,0.0,30.0,2.0,2552.987749795,1415.416349795,42.123610354308255,19.185631007886286,8.87639,0.814369,25.0,42.123610354308255,17.12361,0.7739970884392937,0.2534822,
2019-03-15 05:00:00,153.0,19.0,14.0,1.0,19.0,9.0,17.0,38.0,25.0,9.2,42.0,8.0,340.0,0.0,22.0,7.0,18.0,17.0,12.0,63.0,1140.0,1110.0,29.0,3.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,20.87639,10.717677,38.0,42.123610354308255,4.12361,0.17832898655601648,0.8816459,
