Datetime,UNIT_ID,Ctrlmode,IU_TON_Cap,DefrostN,OU1Ta,OU1ThexLiq,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1INVCopt,OU1INVCOnOffN,OU1PcMKS,OU1PeMKS,Tc(Rp),Te(Rp),SHdis,SHsuc,TLiq,TCondTPOut,SCLiq(Rp),ModifySC(Rp),RLI(Rp),CCDI
2019-03-24 03:00:00,153.0,19.0,42.0,0.0,16.0,15.0,16.0,23.0,25.0,11.9,42.0,15.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,43.0,0.0,0.0,33.0,2.0,2552.987749795,1268.316599795,42.123610354308255,15.27624789732863,0.87639,1.723752,23.0,42.123610354308255,19.12361,0.7320431494969902,0.2876913,
2019-03-24 04:00:00,153.0,19.0,42.0,0.0,15.0,8.0,13.0,35.0,23.8,8.9,40.0,7.0,420.0,0.0,22.0,7.0,13.0,16.0,18.0,60.0,1140.0,1110.0,31.0,1.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,19.835886,6.700641,35.0,40.164114470573566,5.164114,0.20521739423967475,0.8475077,
2019-03-24 05:00:00,153.0,19.0,42.0,0.0,17.0,16.0,18.0,27.0,23.8,12.2,40.0,16.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,47.0,0.0,0.0,29.0,2.0,2435.3079497950002,1297.736549795,40.164114470573566,16.084389471556506,6.835886,1.915611,27.0,40.164114470573566,13.164114,0.5682977441992431,0.4533113,
2019-03-24 06:00:00,153.0,19.0,42.0,0.0,15.0,5.0,12.0,36.0,23.8,8.2,40.0,4.0,320.0,0.0,22.0,8.0,13.0,16.0,16.0,61.0,1360.0,1180.0,36.0,1.0,2435.3079497950002,905.4705497949999,40.164114470573566,3.9156327252940173,20.835886,9.084367,36.0,40.164114470573566,4.164114,0.16547826488666767,0.8851231,
2019-03-24 07:00:00,153.0,19.0,42.0,0.0,15.0,15.0,17.0,29.0,23.8,11.9,40.0,15.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,51.0,0.0,0.0,24.0,2.0,2435.3079497950002,1268.316599795,40.164114470573566,15.27624789732863,10.835886,0.723752,29.0,40.164114470573566,11.164114,0.4436521703577172,0.5514234,
2019-03-24 08:00:00,153.0,19.0,42.0,1.0,14.0,0.0,14.0,34.0,24.4,6.0,41.0,-5.0,140.0,0.0,22.0,8.0,11.0,17.0,12.0,57.0,1360.0,1180.0,39.0,2.0,2494.1478497949997,689.724249795,41.15266006868552,-4.595461408315032,15.84734,15.595461,34.0,41.15266006868552,7.15266,0.2634239143386538,0.8436513,
2019-03-24 10:00:00,153.0,19.0,42.0,0.0,12.0,7.0,12.0,35.0,25.0,8.9,42.0,7.0,240.0,0.0,22.0,7.0,11.0,17.0,12.0,58.0,1140.0,1110.0,28.0,2.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,15.87639,4.700641,35.0,42.123610354308255,7.12361,0.23647929037102244,0.8011512,
2019-03-24 11:00:00,153.0,19.0,56.0,0.0,11.0,4.0,9.0,30.0,24.4,7.9,41.0,3.0,280.0,0.0,22.0,8.0,10.0,17.0,15.0,63.0,1360.0,1180.0,51.0,1.0,2494.1478497949997,876.050599795,41.15266006868552,2.852183332954155,21.84734,7.147817,30.0,41.15266006868552,11.15266,0.3698731712092753,0.7088115,
2019-03-24 12:00:00,153.0,19.0,42.0,0.0,11.0,10.0,11.0,38.0,25.0,9.5,42.0,9.0,440.0,0.0,22.0,7.0,9.0,17.0,15.0,57.0,1140.0,1110.0,36.0,2.0,2552.987749795,1032.956999795,42.123610354308255,8.243829250455633,14.87639,0.756171,38.0,42.123610354308255,4.12361,0.13249137722318238,0.878287,
2019-03-24 13:00:00,153.0,19.0,42.0,0.0,11.0,7.0,10.0,35.0,24.4,8.9,41.0,7.0,260.0,0.0,22.0,7.0,10.0,16.0,13.0,59.0,1140.0,1110.0,51.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,17.84734,3.700641,35.0,41.15266006868552,6.15266,0.20405032212695987,0.8234698,
2019-03-24 14:00:00,153.0,19.0,42.0,0.0,11.0,5.0,9.0,33.0,24.4,8.4,41.0,5.0,280.0,0.0,22.0,8.0,10.0,17.0,14.0,61.0,1360.0,1180.0,52.0,1.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,19.84734,5.389789,33.0,41.15266006868552,8.15266,0.27037946175988603,0.7768989,
2019-03-24 15:00:00,153.0,19.0,42.0,0.0,10.0,7.0,10.0,33.0,24.4,8.7,41.0,6.0,300.0,0.0,22.0,8.0,10.0,17.0,14.0,58.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,16.84734,4.368439,33.0,41.15266006868552,8.15266,0.261700284406692,0.770484,
2019-03-24 16:00:00,153.0,19.0,42.0,0.0,10.0,8.0,10.0,39.0,25.0,8.9,42.0,7.0,200.0,0.0,22.0,7.0,8.0,17.0,12.0,53.0,1140.0,1110.0,60.0,0.0,2552.987749795,974.1170997950001,42.123610354308255,6.299359427382285,10.87639,1.700641,39.0,42.123610354308255,3.12361,0.09723720234270235,0.9128074,
2019-03-24 17:00:00,153.0,19.0,42.0,1.0,10.0,6.0,9.0,31.0,24.4,8.4,41.0,5.0,480.0,0.0,22.0,8.0,9.0,17.0,25.0,62.0,1360.0,1180.0,58.0,2.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,20.84734,4.389789,31.0,41.15266006868552,10.15266,0.32590025948395324,0.722168,
2019-03-24 18:00:00,153.0,19.0,56.0,0.0,10.0,5.0,10.0,33.0,24.4,8.2,41.0,4.0,280.0,0.0,22.0,8.0,9.0,17.0,14.0,57.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,15.84734,5.084367,33.0,41.15266006868552,8.15266,0.261700284406692,0.7810604,
2019-03-24 19:00:00,153.0,19.0,56.0,0.0,10.0,8.0,10.0,37.0,24.4,8.9,41.0,7.0,360.0,0.0,22.0,7.0,8.0,16.0,16.0,57.0,1140.0,1110.0,52.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,15.84734,1.700641,37.0,41.15266006868552,4.15266,0.13330033425216972,0.8808532,
2019-03-24 20:00:00,153.0,19.0,56.0,0.0,10.0,9.0,10.0,37.0,24.4,9.2,41.0,8.0,360.0,0.0,22.0,7.0,8.0,16.0,16.0,58.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,16.84734,0.717677,37.0,41.15266006868552,4.15266,0.13330033425216972,0.8773954,
2019-03-24 21:00:00,153.0,19.0,56.0,0.0,10.0,8.0,10.0,39.0,25.6,8.9,43.0,7.0,340.0,0.0,22.0,7.0,7.0,18.0,15.0,55.0,1140.0,1110.0,60.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,11.922355,0.700641,39.0,43.07764542076404,4.077645,0.12327494741933216,0.889129,
2019-03-24 22:00:00,153.0,19.0,56.0,0.0,9.0,8.0,10.0,39.0,25.6,8.9,43.0,7.0,360.0,0.0,22.0,7.0,7.0,18.0,14.0,55.0,1140.0,1110.0,60.0,0.0,2611.827649795,974.1170997950001,43.07764542076404,6.299359427382285,11.922355,0.700641,39.0,43.07764542076404,4.077645,0.11965747485345415,0.889129,
2019-03-24 23:00:00,153.0,19.0,56.0,0.0,10.0,9.0,10.0,38.0,25.0,9.2,42.0,8.0,400.0,0.0,22.0,7.0,8.0,17.0,16.0,56.0,1140.0,1110.0,60.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,13.87639,0.717677,38.0,42.123610354308255,4.12361,0.1283669536057289,0.8816459,
2019-03-25 00:00:00,153.0,19.0,56.0,0.0,10.0,9.0,10.0,38.0,25.0,9.2,42.0,8.0,400.0,0.0,22.0,7.0,8.0,17.0,16.0,56.0,1140.0,1110.0,60.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,13.87639,0.717677,38.0,42.123610354308255,4.12361,0.1283669536057289,0.8816459,
2019-03-25 01:00:00,153.0,19.0,56.0,1.0,11.0,9.0,11.0,39.0,25.0,9.2,42.0,8.0,280.0,0.0,22.0,7.0,8.0,17.0,12.0,57.0,1140.0,1110.0,58.0,2.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,14.87639,0.717677,39.0,42.123610354308255,3.12361,0.10036142865307456,0.9103474,
2019-03-25 02:00:00,153.0,19.0,28.0,0.0,12.0,7.0,10.0,34.0,25.0,8.4,42.0,5.0,860.0,0.0,22.0,8.0,10.0,17.0,24.0,57.0,1360.0,1180.0,36.0,1.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,14.87639,5.389789,34.0,42.123610354308255,8.12361,0.2696758424522035,0.7834478,
2019-03-25 03:00:00,153.0,19.0,28.0,0.0,13.0,12.0,18.0,28.0,23.8,10.7,40.0,12.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,48.0,0.0,0.0,24.0,2.0,2435.3079497950002,1150.636799795,40.164114470573566,11.895448307885943,7.835886,4.104552,28.0,40.164114470573566,12.164114,0.44780086658731993,0.5696962,
2019-03-25 04:00:00,153.0,19.0,28.0,0.0,14.0,-3.0,15.0,35.0,24.4,6.2,41.0,-4.0,180.0,0.0,22.0,8.0,11.0,17.0,13.0,58.0,1360.0,1180.0,40.0,1.0,2494.1478497949997,709.3375497950001,41.15266006868552,-3.744489872362294,16.84734,14.74449,35.0,41.15266006868552,6.15266,0.22659511018206677,0.862961,
2019-03-25 06:00:00,153.0,19.0,28.0,0.0,15.0,14.0,15.0,19.0,25.0,11.1,42.0,13.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,41.0,0.0,0.0,38.0,2.0,2552.987749795,1189.863399795,42.123610354308255,13.050117260841603,0.0,1.949883,19.0,42.123610354308255,23.12361,0.8525269939341646,0.2046497,
2019-03-25 07:00:00,153.0,19.0,28.0,0.0,13.0,9.0,12.0,35.0,24.4,9.2,41.0,8.0,460.0,0.0,22.0,7.0,12.0,16.0,19.0,60.0,1140.0,1110.0,27.0,1.0,2494.1478497949997,1003.5370497949999,41.15266006868552,7.2823232153630215,18.84734,4.717677,35.0,41.15266006868552,6.15266,0.2185463108988292,0.8183467,
2019-03-25 08:00:00,153.0,19.0,28.0,0.0,14.0,13.0,14.0,20.0,24.4,11.1,41.0,13.0,0.0,0.0,22.0,0.0,15.0,0.0,0.0,42.0,0.0,0.0,33.0,2.0,2494.1478497949997,1189.863399795,41.15266006868552,13.050117260841603,0.84734,1.949883,20.0,41.15266006868552,21.15266,0.7790271725308723,0.2473044,
2019-03-25 09:00:00,153.0,19.0,28.0,1.0,14.0,8.0,12.0,35.0,23.8,8.9,40.0,7.0,420.0,0.0,22.0,7.0,12.0,16.0,19.0,60.0,1140.0,1110.0,34.0,2.0,2435.3079497950002,974.1170997950001,40.164114470573566,6.299359427382285,19.835886,5.700641,35.0,40.164114470573566,5.164114,0.19737392625338077,0.8475077,
2019-03-25 10:00:00,153.0,19.0,28.0,0.0,13.0,7.0,12.0,36.0,25.6,8.4,43.0,5.0,640.0,0.0,22.0,7.0,11.0,17.0,21.0,56.0,1140.0,1110.0,40.0,1.0,2611.827649795,925.083849795,43.07764542076404,4.610211269363276,12.922355,6.389789,36.0,43.07764542076404,7.077645,0.23531246881160325,0.8160094,
2019-03-25 12:00:00,153.0,19.0,28.0,0.0,12.0,10.0,12.0,18.0,24.4,9.9,41.0,10.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,40.0,0.0,0.0,38.0,2.0,2494.1478497949997,1072.183599795,41.15266006868552,9.494291351226025,0.0,2.505709,18.0,41.15266006868552,23.15266,0.794186875072493,0.2686717,
2019-03-25 13:00:00,153.0,19.0,28.0,0.0,11.0,8.0,10.0,36.0,24.4,8.9,41.0,7.0,440.0,0.0,22.0,8.0,10.0,16.0,21.0,60.0,1360.0,1180.0,27.0,1.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,18.84734,3.700641,36.0,41.15266006868552,5.15266,0.17088575231049677,0.8521615,
2019-03-25 14:00:00,153.0,19.0,28.0,0.0,11.0,9.0,11.0,19.0,24.4,9.5,41.0,9.0,0.0,0.0,22.0,0.0,12.0,0.0,0.0,41.0,0.0,0.0,41.0,2.0,2494.1478497949997,1032.956999795,41.15266006868552,8.243829250455633,0.0,3.756171,19.0,41.15266006868552,22.15266,0.7346834391903695,0.3268476,
2019-03-25 15:00:00,153.0,19.0,42.0,0.0,10.0,7.0,10.0,39.0,25.0,8.7,42.0,6.0,240.0,0.0,22.0,8.0,10.0,17.0,12.0,60.0,1360.0,1180.0,40.0,1.0,2552.987749795,954.503799795,42.123610354308255,5.631561393210063,17.87639,4.368439,39.0,42.123610354308255,3.12361,0.09723720234270235,0.914403,
2019-03-25 16:00:00,153.0,19.0,28.0,0.0,10.0,7.0,9.0,37.0,25.0,8.4,42.0,5.0,440.0,0.0,22.0,8.0,9.0,17.0,22.0,61.0,1360.0,1180.0,32.0,2.0,2552.987749795,925.083849795,42.123610354308255,4.610211269363276,18.87639,4.389789,37.0,42.123610354308255,5.12361,0.15949670486875545,0.8634192,
2019-03-25 17:00:00,153.0,19.0,42.0,1.0,11.0,3.0,8.0,31.0,25.0,7.7,42.0,2.0,280.0,0.0,22.0,8.0,9.0,17.0,16.0,60.0,1360.0,1180.0,58.0,1.0,2552.987749795,856.4372997950001,42.123610354308255,2.128160033334666,17.87639,6.87184,31.0,42.123610354308255,11.12361,0.35740101721393724,0.7218781,
2019-03-25 18:00:00,153.0,19.0,56.0,0.0,10.0,6.0,10.0,36.0,23.8,8.4,40.0,5.0,580.0,0.0,22.0,8.0,9.0,16.0,18.0,52.0,1360.0,1180.0,60.0,0.0,2435.3079497950002,925.083849795,40.164114470573566,4.610211269363276,11.835886,4.389789,36.0,40.164114470573566,4.164114,0.13804860752873346,0.8828788,
2019-03-25 19:00:00,153.0,19.0,42.0,0.0,10.0,6.0,9.0,33.0,24.4,8.4,41.0,5.0,260.0,0.0,22.0,8.0,9.0,17.0,14.0,58.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,925.083849795,41.15266006868552,4.610211269363276,16.84734,4.389789,33.0,41.15266006868552,8.15266,0.261700284406692,0.7768989,
2019-03-25 20:00:00,153.0,19.0,56.0,0.0,10.0,5.0,9.0,30.0,24.4,8.2,41.0,4.0,260.0,0.0,22.0,7.0,9.0,17.0,14.0,56.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,14.84734,5.084367,30.0,41.15266006868552,11.15266,0.3580002470225838,0.7004954,
2019-03-25 21:00:00,153.0,19.0,56.0,0.0,9.0,5.0,9.0,30.0,24.4,8.2,41.0,4.0,300.0,0.0,22.0,8.0,9.0,16.0,15.0,57.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,905.4705497949999,41.15266006868552,3.9156327252940173,15.84734,5.084367,30.0,41.15266006868552,11.15266,0.3468658573248788,0.7004954,
2019-03-25 22:00:00,153.0,19.0,56.0,0.0,9.0,6.0,9.0,32.0,24.4,8.7,41.0,6.0,320.0,0.0,22.0,8.0,9.0,17.0,16.0,58.0,1360.0,1180.0,60.0,0.0,2494.1478497949997,954.503799795,41.15266006868552,5.631561393210063,16.84734,3.368439,32.0,41.15266006868552,9.15266,0.28466260584498454,0.7423317,
2019-03-25 23:00:00,153.0,19.0,56.0,0.0,10.0,8.0,9.0,37.0,24.4,8.9,41.0,7.0,380.0,0.0,22.0,7.0,9.0,16.0,16.0,57.0,1140.0,1110.0,60.0,0.0,2494.1478497949997,974.1170997950001,41.15266006868552,6.299359427382285,15.84734,2.700641,37.0,41.15266006868552,4.15266,0.13330033425216972,0.8808532,
2019-03-26 00:00:00,153.0,19.0,42.0,0.0,12.0,0.0,11.0,39.0,25.6,7.2,43.0,0.0,200.0,0.0,22.0,8.0,10.0,18.0,13.0,59.0,1360.0,1180.0,56.0,0.0,2611.827649795,807.4040497950001,43.07764542076404,0.2617237001121566,15.922355,9.738276,39.0,43.07764542076404,4.077645,0.13120829923864136,0.9047633,
2019-03-26 01:00:00,153.0,19.0,42.0,1.0,15.0,14.0,19.0,31.0,24.4,11.5,41.0,14.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,49.0,0.0,0.0,22.0,2.0,2494.1478497949997,1229.089999795,41.15266006868552,14.176527939007542,7.84734,2.823472,31.0,41.15266006868552,10.15266,0.3882075465109768,0.6236429,
2019-03-26 15:00:00,153.0,19.0,42.0,0.0,13.0,10.0,11.0,34.0,25.0,9.2,42.0,8.0,800.0,0.0,22.0,7.0,12.0,17.0,22.0,57.0,1140.0,1110.0,7.0,0.0,2552.987749795,1003.5370497949999,42.123610354308255,7.2823232153630215,14.87639,4.717677,34.0,42.123610354308255,8.12361,0.27893554065484444,0.7668395,
2019-04-04 17:00:00,153.0,19.0,7.1,1.0,12.0,-1.0,13.0,39.0,25.6,6.7,43.0,-2.0,440.0,0.0,22.0,8.0,12.0,18.0,12.0,58.0,1360.0,1180.0,15.0,1.0,2611.827649795,758.3707997950002,43.07764542076404,-1.6923850735155952,14.922355,13.692385,39.0,43.07764542076404,4.077645,0.13120829923864136,0.9089202,
2019-04-04 19:00:00,153.0,19.0,7.1,0.0,13.0,12.0,13.0,40.0,27.4,10.7,46.0,12.0,0.0,0.0,22.0,0.0,13.0,0.0,0.0,48.0,0.0,0.0,48.0,1.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,2.155561,1.104552,40.0,45.84443855943209,5.844439,0.1779430325601235,0.8278465,
2019-04-04 21:00:00,153.0,19.0,7.1,1.0,13.0,9.0,13.0,44.0,28.6,9.2,48.0,8.0,520.0,0.0,22.0,7.0,13.0,21.0,12.0,65.0,1140.0,1110.0,16.0,2.0,2906.0271497950002,1003.5370497949999,47.61508484535182,7.2823232153630215,17.384915,5.717677,44.0,47.61508484535182,3.615085,0.10443669331307276,0.9103685,
2019-04-04 22:00:00,153.0,19.0,7.1,0.0,13.0,10.0,13.0,30.0,26.2,9.9,44.0,10.0,340.0,0.0,22.0,7.0,10.0,18.0,20.0,64.0,940.0,910.0,46.0,1.0,2670.667549795,1072.183599795,44.01540253572364,9.494291351226025,19.984597,0.505709,30.0,44.01540253572364,14.015403,0.4518852522986608,0.5940049,
2019-04-04 23:00:00,153.0,19.0,7.1,0.0,13.0,9.0,13.0,49.0,30.8,9.2,51.0,8.0,360.0,0.0,22.0,7.0,13.0,23.0,12.0,65.0,1140.0,1110.0,19.0,0.0,3121.773449795,1003.5370497949999,50.722175177598615,7.2823232153630215,14.277825,5.717677,49.0,50.722175177598615,1.722175,0.045654180648169965,0.9603549,
2019-04-05 04:00:00,153.0,19.0,7.1,0.0,24.0,10.0,12.0,35.0,27.4,10.3,46.0,11.0,0.0,0.0,22.0,0.0,24.0,0.0,0.0,58.0,0.0,0.0,6.0,1.0,2788.347349795,1111.4101997950002,45.84443855943209,10.710802812920974,12.155561,13.289197,35.0,45.84443855943209,10.844439,0.4964393555135588,0.6913374,
2019-04-05 10:00:00,153.0,19.0,7.1,0.0,22.0,10.0,12.0,48.0,30.0,9.9,50.0,10.0,140.0,140.0,22.0,1.0,16.0,22.0,12.0,69.0,380.0,0.0,9.0,2.0,3043.320249795,1072.183599795,49.61218254332624,9.494291351226025,19.387817,6.505709,48.0,49.61218254332624,1.612183,0.05838665587083982,0.9598139,
2019-04-05 11:00:00,153.0,19.0,7.1,0.0,20.0,12.0,16.0,41.0,27.4,10.7,46.0,12.0,240.0,0.0,22.0,7.0,18.0,19.0,12.0,64.0,940.0,910.0,21.0,3.0,2788.347349795,1150.636799795,45.84443855943209,11.895448307885943,18.155561,6.104552,41.0,45.84443855943209,4.844439,0.1874460916943383,0.8573024,
2019-04-05 14:00:00,153.0,19.0,7.1,0.0,17.0,9.0,19.0,44.0,28.0,9.2,47.0,8.0,180.0,0.0,22.0,7.0,16.0,20.0,12.0,64.0,940.0,910.0,27.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,17.263192,8.717677,44.0,46.73680772378418,2.736808,0.09203435773675996,0.9306338,
2019-04-05 19:00:00,153.0,19.0,7.1,0.0,14.0,10.0,14.0,45.0,29.2,9.5,49.0,9.0,520.0,0.0,22.0,7.0,14.0,21.0,12.0,60.0,1140.0,1110.0,14.0,1.0,2964.867049795,1032.956999795,48.47973917390766,8.243829250455633,11.520261,5.756171,45.0,48.47973917390766,3.479739,0.10092126806554476,0.9135166,
2019-04-05 20:00:00,153.0,19.0,7.1,0.0,14.0,4.0,15.0,38.0,26.8,7.9,45.0,3.0,500.0,0.0,22.0,8.0,14.0,19.0,15.0,59.0,1360.0,1180.0,30.0,1.0,2729.507449795,876.050599795,44.937479651873446,2.852183332954155,14.06252,11.147817,38.0,44.937479651873446,6.93748,0.2242419252655539,0.8351567,
2019-04-05 21:00:00,153.0,19.0,7.1,0.0,14.0,13.0,17.0,35.0,29.2,10.7,49.0,12.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,45.0,0.0,0.0,32.0,2.0,2964.867049795,1150.636799795,48.47973917390766,11.895448307885943,0.0,5.104552,35.0,48.47973917390766,13.479739,0.39094666383673554,0.631543,
2019-04-05 22:00:00,153.0,19.0,7.1,0.0,14.0,12.0,16.0,43.0,26.8,10.7,45.0,12.0,0.0,0.0,22.0,0.0,17.0,0.0,0.0,55.0,0.0,0.0,9.0,3.0,2729.507449795,1150.636799795,44.937479651873446,11.895448307885943,10.06252,5.104552,43.0,44.937479651873446,1.93748,0.06262565735158954,0.9413632,
2019-04-05 23:00:00,153.0,19.0,7.1,0.0,17.0,14.0,19.0,47.0,29.2,11.1,49.0,13.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,47.0,0.0,0.0,17.0,3.0,2964.867049795,1189.863399795,48.47973917390766,13.050117260841603,0.0,5.949883,47.0,48.47973917390766,1.479739,0.04700607561661433,0.9582344,
2019-04-06 01:00:00,153.0,19.0,7.1,0.0,21.0,16.0,23.0,32.0,26.8,11.5,45.0,14.0,0.0,0.0,22.0,0.0,23.0,0.0,0.0,52.0,0.0,0.0,9.0,3.0,2729.507449795,1229.089999795,44.937479651873446,14.176527939007542,7.06252,8.823472,32.0,44.937479651873446,12.93748,0.5404695978086173,0.5794187,
2019-04-06 10:00:00,153.0,19.0,7.1,0.0,22.0,14.0,21.0,41.0,27.4,11.9,46.0,15.0,280.0,0.0,22.0,5.0,20.0,18.0,12.0,61.0,550.0,520.0,13.0,3.0,2788.347349795,1268.316599795,45.84443855943209,15.27624789732863,15.155561,4.723752,41.0,45.84443855943209,4.844439,0.2031685077392479,0.8415203,
2019-04-06 12:00:00,153.0,19.0,7.1,0.0,19.0,9.0,16.0,47.0,29.2,8.9,49.0,7.0,260.0,0.0,22.0,7.0,18.0,21.0,12.0,68.0,1140.0,1110.0,10.0,2.0,2964.867049795,974.1170997950001,48.47973917390766,6.299359427382285,19.520261,11.700641,47.0,48.47973917390766,1.479739,0.05019511845985761,0.9649188,
2019-04-06 14:00:00,153.0,19.0,7.1,0.0,18.0,10.0,20.0,42.0,28.6,9.9,48.0,10.0,0.0,0.0,22.0,0.0,21.0,0.0,0.0,53.0,0.0,0.0,14.0,4.0,2906.0271497950002,1072.183599795,47.61508484535182,9.494291351226025,5.384915,11.505709,42.0,47.61508484535182,5.615085,0.18960219190056804,0.8527028,
2019-04-06 16:00:00,153.0,19.0,7.1,1.0,16.0,1.0,14.0,42.0,28.0,7.2,47.0,0.0,180.0,0.0,22.0,8.0,16.0,20.0,12.0,66.0,1360.0,1180.0,19.0,4.0,2847.1872497950003,807.4040497950001,46.73680772378418,0.2617237001121566,19.263192,15.738276,42.0,46.73680772378418,4.736808,0.15410865183421932,0.8980786,
2019-04-06 17:00:00,153.0,19.0,7.1,0.0,16.0,14.0,16.0,26.0,27.4,11.9,46.0,15.0,0.0,0.0,22.0,0.0,16.0,0.0,0.0,57.0,0.0,0.0,20.0,2.0,2788.347349795,1268.316599795,45.84443855943209,15.27624789732863,11.155561,0.723752,26.0,45.84443855943209,19.844439,0.6649292115340641,0.3508141,
2019-04-06 18:00:00,153.0,19.0,7.1,0.0,16.0,8.0,14.0,48.0,30.0,9.2,50.0,8.0,140.0,140.0,22.0,1.0,16.0,22.0,12.0,68.0,380.0,0.0,12.0,2.0,3043.320249795,1003.5370497949999,49.61218254332624,7.2823232153630215,18.387817,8.717677,48.0,49.61218254332624,1.612183,0.047964246234884905,0.9619138,
2019-04-06 20:00:00,153.0,19.0,7.1,0.0,16.0,14.0,15.0,30.0,26.2,11.1,44.0,13.0,0.0,0.0,22.0,0.0,19.0,0.0,0.0,53.0,0.0,0.0,14.0,3.0,2670.667549795,1189.863399795,44.01540253572364,13.050117260841603,8.984597,5.949883,30.0,44.01540253572364,14.015403,0.5002749106363316,0.5473834,
2019-04-06 21:00:00,153.0,19.0,7.1,0.0,16.0,3.0,17.0,44.0,28.0,7.7,47.0,2.0,180.0,0.0,22.0,8.0,15.0,20.0,12.0,65.0,1360.0,1180.0,16.0,1.0,2847.1872497950003,856.4372997950001,46.73680772378418,2.128160033334666,18.263192,12.87184,44.0,46.73680772378418,2.736808,0.08904008589942977,0.9386485,
2019-04-07 00:00:00,153.0,19.0,7.1,0.0,21.0,1.0,2.0,47.0,29.2,8.2,49.0,4.0,160.0,120.0,22.0,1.0,1.0,21.0,12.0,73.0,380.0,0.0,5.0,1.0,2964.867049795,905.4705497949999,48.47973917390766,3.9156327252940173,24.520261,0.0,47.0,48.47973917390766,1.479739,0.053848364085094,0.9667953,
2019-04-07 16:00:00,153.0,19.0,7.1,0.0,18.0,8.0,18.0,22.0,26.2,4.7,44.0,-10.0,100.0,0.0,22.0,8.0,20.0,19.0,19.0,51.0,1360.0,1180.0,17.0,1.0,2670.667549795,562.2377997950001,44.01540253572364,-10.626624660909101,6.984597,30.626625,22.0,44.01540253572364,22.015403,0.8462449493052837,0.5970976,
2019-04-07 17:00:00,153.0,19.0,7.1,0.0,18.0,16.0,16.0,30.0,30.0,11.5,50.0,14.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,49.0,0.0,0.0,15.0,2.0,3043.320249795,1229.089999795,49.61218254332624,14.176527939007542,0.0,3.823472,30.0,49.61218254332624,19.612183,0.6203995239215269,0.446541,
2019-04-07 19:00:00,153.0,19.0,7.1,0.0,17.0,11.0,18.0,43.0,28.0,9.2,47.0,8.0,140.0,0.0,22.0,7.0,16.0,20.0,12.0,63.0,940.0,910.0,16.0,2.0,2847.1872497950003,1003.5370497949999,46.73680772378418,7.2823232153630215,16.263192,8.717677,43.0,46.73680772378418,3.736808,0.12566271520164604,0.9052881,
2019-04-07 22:00:00,153.0,19.0,7.1,0.0,16.0,7.0,15.0,45.0,28.0,8.7,47.0,6.0,220.0,0.0,22.0,7.0,16.0,20.0,12.0,66.0,1140.0,1110.0,15.0,1.0,2847.1872497950003,954.503799795,46.73680772378418,5.631561393210063,19.263192,10.368439,45.0,46.73680772378418,1.736808,0.05650580293203499,0.9577473,
2019-04-07 23:00:00,153.0,19.0,7.1,0.0,18.0,15.0,16.0,23.0,30.0,11.5,50.0,14.0,0.0,0.0,22.0,0.0,18.0,0.0,0.0,48.0,0.0,0.0,18.0,3.0,3043.320249795,1229.089999795,49.61218254332624,14.176527939007542,0.0,3.823472,23.0,49.61218254332624,26.612183,0.8418331433942131,0.2489998,
