UNIT_ID,Datetime,OU1Ta,OU1ThexLiq,OU1Thexdi,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,Ctrlmode,IU_TON_Cap,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1TdMax,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
124988.0,2021-03-09 14:00:00,20.0,24.0,19.0,23.0,23.0,16.2,8.9,26.0,7.0,3000.0,20.0,22.0,0.0,4.0,18.3,18.0,9.0,12.0,42.0,0.0,0.0,54.0,16.0,1.0,0.0,1690.002549795,974.1170997950001,292.15,25.73267788069893,6.299350336863256,25.851170450055918,25.73267788069893,1.8309330479347519,1.211618023875827,19.0,1.1734245580571672,0.6136539800360469,12.072043829576621,0.050833,16.267322,11.70065,6.732678,1.174438567823237,,0.050833
124988.0,2021-03-09 15:00:00,18.0,30.0,28.0,26.0,29.0,15.8,6.5,25.0,-3.0,3000.0,20.0,22.0,2.0,4.0,36.5,16.0,11.0,12.0,51.0,470.0,0.0,52.0,14.0,2.0,0.0,1650.775949795,738.7574997950001,301.15,24.8488091672873,-2.5008353174200124,24.9670273524369,24.8488091672873,1.8327382931934317,1.2067424268930376,28.0,1.8469535054948953,-18.51825903587746,17.157766439824744,0.0,26.151191,18.500835,-3.151191,-0.46010787029245476,,0.0
124988.0,2021-03-29 14:00:00,24.0,32.0,28.0,27.0,32.0,19.1,5.5,32.0,-7.0,3000.0,20.0,22.0,0.0,4.0,2.2,21.0,14.0,12.0,50.0,0.0,0.0,50.0,7.0,1.0,0.0,1974.3953997950002,640.690999795,301.15,31.718184023829338,-6.806129703103807,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,28.0,1.2232142820632108,0.7929333436699808,22.12572047854598,0.035838,18.281816,27.80613,3.718184,0.4817433723425581,,0.035838
124988.0,2021-03-29 15:00:00,24.0,37.0,26.0,33.0,37.0,22.7,6.5,38.0,-3.0,3000.0,20.0,22.0,0.0,4.0,2.2,16.0,16.0,12.0,60.0,0.0,0.0,62.0,29.0,0.0,0.0,2327.434799795,738.7574997950001,299.15,38.303626600375765,-2.5008353174200124,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,26.0,1.210045375851094,2.492898787750405,21.29832459317383,0.117047,21.696373,18.500835,12.303627,0.8601753487941847,,0.117047
124988.0,2021-03-29 16:00:00,22.0,34.0,23.0,32.0,26.0,20.9,6.5,35.0,-3.0,3000.0,80.0,22.0,0.0,4.0,2.2,20.0,15.0,12.0,61.0,0.0,0.0,61.0,12.0,1.0,0.0,2150.915099795,738.7574997950001,296.15,35.11308930311253,-2.5008353174200124,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,23.0,1.193921049644921,2.2081193500554854,20.599761209433527,0.107192,25.886911,22.500835,12.113089,0.9237402964322702,,0.107192
124988.0,2021-03-29 17:00:00,26.0,37.0,27.0,35.0,33.0,22.7,6.2,38.0,-4.0,3000.0,120.0,22.0,0.0,4.0,2.2,13.0,17.0,12.0,70.0,0.0,0.0,70.0,12.0,0.0,0.0,2327.434799795,709.3375497950001,300.15,38.303626600375765,-3.744499280632567,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,27.0,1.215719394775783,2.4118239651413123,21.94652457361235,0.109895,31.696373,16.744499,11.303627,0.9187231835900138,,0.109895
124988.0,2021-03-29 20:00:00,25.0,37.0,26.0,34.0,24.0,22.7,6.5,38.0,-3.0,3000.0,80.0,22.0,0.0,4.0,2.2,16.0,16.0,12.0,68.0,0.0,0.0,68.0,20.0,1.0,0.0,2327.434799795,738.7574997950001,299.15,38.303626600375765,-2.5008353174200124,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,26.0,1.210045375851094,2.492898787750405,21.29832459317383,0.117047,29.696373,18.500835,12.303627,0.9248325565340567,,0.117047
124988.0,2021-03-30 01:00:00,22.0,28.0,24.0,24.0,27.0,17.0,5.2,28.0,-8.0,3000.0,20.0,22.0,0.0,4.0,2.2,18.0,12.0,12.0,49.0,0.0,0.0,50.0,12.0,1.0,0.0,1768.455749795,611.2710497950001,297.15,27.455167638209048,-8.194849398287204,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,24.0,1.2013329653198321,0.6718839199649154,21.648298904276388,0.031036,21.544832,26.194849,3.455168,0.6333752194523475,,0.031036
124988.0,2021-03-30 07:00:00,21.0,31.0,23.0,26.0,31.0,19.1,5.0,32.0,-9.0,3000.0,20.0,22.0,0.0,4.0,2.2,17.0,14.0,12.0,48.0,0.0,0.0,49.0,12.0,1.0,0.0,1974.3953997950002,591.657749795,296.15,31.718184023829338,-9.149115443619166,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,23.0,1.1947131910639803,1.8300614479886463,23.469285325284133,0.077977,16.281816,26.149115,8.718184,0.8134012236230679,,0.077977
124988.0,2021-03-30 09:00:00,28.0,37.0,23.0,31.0,37.0,22.7,5.5,38.0,-7.0,3000.0,20.0,22.0,0.0,4.0,2.2,19.0,16.0,12.0,60.0,0.0,0.0,61.0,16.0,1.0,0.0,2327.434799795,640.690999795,296.15,38.303626600375765,-6.806129703103807,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,23.0,1.1931389625991724,3.327990097357139,23.542252068063082,0.141362,21.696373,25.80613,15.303627,1.4852660712143713,,0.141362
124988.0,2021-03-30 11:00:00,29.0,39.0,30.0,37.0,27.0,23.8,6.7,40.0,-2.0,3000.0,100.0,22.0,1.0,4.0,2.2,18.0,18.0,12.0,70.0,380.0,0.0,71.0,22.0,1.0,0.0,2435.3079497950002,758.3707997950002,303.15,40.164106590408096,-1.6923944184631523,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,2.218476506907718,21.208442977178102,0.104603,29.835893,19.692394,10.164107,0.9104272623778719,,0.104603
124988.0,2021-03-30 12:00:00,28.0,38.0,27.0,36.0,29.0,22.7,6.2,38.0,-4.0,3000.0,100.0,22.0,0.0,4.0,2.2,21.0,17.0,12.0,75.0,0.0,0.0,75.0,16.0,1.0,0.0,2327.434799795,709.3375497950001,300.15,38.303626600375765,-3.744499280632567,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,27.0,1.215719394775783,2.4118239651413123,21.94652457361235,0.109895,36.696373,24.744499,11.303627,1.0970532452707251,,0.109895
124988.0,2021-03-30 13:00:00,27.0,38.0,27.0,36.0,34.0,23.2,6.5,39.0,-3.0,3000.0,100.0,22.0,0.0,4.0,2.2,18.0,17.0,12.0,78.0,0.0,0.0,78.0,7.0,0.0,0.0,2376.468049795,738.7574997950001,300.15,39.1572387979607,-2.5008353174200124,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,27.0,1.2154806744475548,2.5397234538062645,21.453048543966126,0.118385,38.842761,20.500835,12.157239,1.0000000166188476,,0.118385
124988.0,2021-03-30 14:00:00,23.0,31.0,28.0,30.0,23.0,18.5,6.2,31.0,-4.0,3000.0,60.0,22.0,0.0,4.0,2.2,14.0,13.0,12.0,72.0,0.0,0.0,72.0,20.0,1.0,0.0,1915.555499795,709.3375497950001,301.15,30.535734677836388,-3.744499280632567,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,28.0,1.2235197478872621,0.4860980084620841,20.006602333441755,0.024297,41.464265,17.744499,2.535735,0.33649472923428936,,0.024297
124988.0,2021-04-16 10:00:00,20.0,33.0,23.0,27.0,33.0,21.5,8.7,36.0,6.0,3000.0,20.0,22.0,0.0,4.0,41.4,19.0,14.0,22.0,42.0,0.0,0.0,42.0,9.0,2.0,0.0,2209.754999795,954.503799795,296.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,23.0,1.1936592551552985,1.830207271246747,16.48166445681905,0.111045,5.802088,13.368448,13.197912,0.8147909353445126,,0.111045
124988.0,2021-04-16 11:00:00,21.0,26.0,17.0,22.0,26.0,17.0,8.9,28.0,7.0,3000.0,20.0,22.0,0.0,4.0,41.4,15.0,11.0,22.0,42.0,0.0,0.0,58.0,60.0,0.0,0.0,1768.455749795,974.1170997950001,290.15,27.455167638209048,6.299350336863256,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,17.0,1.1619068092181368,0.9434712223301898,12.861425983696442,0.073357,14.544832,8.70065,10.455168,1.6196586341328127,,0.073357
124988.0,2021-04-16 12:00:00,18.0,24.0,15.0,22.0,22.0,15.8,8.7,25.0,6.0,3000.0,20.0,22.0,3.0,4.0,27.2,13.0,10.0,20.0,45.0,570.0,0.0,48.0,60.0,0.0,0.0,1650.775949795,954.503799795,288.15,24.8488091672873,5.63155228076721,24.9670273524369,24.8488091672873,1.8327382931934317,1.2067424268930376,15.0,1.1512105808902466,0.7937084730239702,12.066925420206951,0.065776,20.151191,7.368448,9.848809,1.4380323293342614,,0.065776
124988.0,2021-04-16 13:00:00,18.0,22.0,18.0,20.0,18.0,15.0,7.9,23.0,3.0,3000.0,20.0,22.0,3.0,4.0,22.7,13.0,9.0,17.0,45.0,570.0,0.0,47.0,60.0,0.0,0.0,1572.322749795,876.050599795,291.15,23.032628466773815,2.852174131373147,23.150204974836242,23.032628466773815,1.8364069733235115,1.1967430181936511,18.0,1.1682984441594757,0.5024489408817777,12.946313963588715,0.03881,21.967372,10.147826,5.032628,0.9999999072504918,,0.03881
124988.0,2021-04-16 14:00:00,18.0,21.0,19.0,21.0,20.0,14.6,7.4,22.0,1.0,3000.0,20.0,22.0,3.0,4.0,22.7,12.0,9.0,16.0,46.0,570.0,0.0,47.0,5.0,0.0,0.0,1533.096149795,827.0173497950001,292.15,22.09890463808813,1.0182897354982856,22.216113186792995,22.09890463808813,1.8382737559810594,1.1916110642192432,19.0,1.1740840581393759,0.3423228053486845,13.669944374704496,0.025042,23.901095,10.98171,3.098905,0.7560324705298429,,0.025042
124988.0,2021-04-20 10:00:00,25.0,30.0,24.0,30.0,26.0,19.1,8.7,32.0,6.0,3000.0,20.0,22.0,5.0,4.0,41.4,16.0,14.0,34.0,56.0,550.0,520.0,56.0,12.0,1.0,0.0,1974.3953997950002,954.503799795,297.15,31.718184023829338,5.63155228076721,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,24.0,1.2003709336410988,0.9884510343246193,14.993439645815897,0.065926,24.281816,10.368448,7.718184,1.1488497446071246,,0.065926
124988.0,2021-04-20 11:00:00,25.0,28.0,24.0,27.0,24.0,18.5,8.7,31.0,6.0,3000.0,20.0,22.0,6.0,4.0,43.6,13.0,13.0,35.0,57.0,860.0,660.0,66.0,61.0,0.0,0.0,1915.555499795,954.503799795,297.15,30.535734677836388,5.63155228076721,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,24.0,1.2006442169452831,0.8135309762185872,14.544078639285939,0.055936,26.464265,7.368448,6.535735,1.1806445540403785,,0.055936
124988.0,2021-04-20 12:00:00,26.0,30.0,25.0,28.0,24.0,17.9,8.7,30.0,6.0,3000.0,20.0,22.0,6.0,4.0,41.4,13.0,13.0,29.0,54.0,860.0,660.0,56.0,61.0,0.0,0.0,1856.715599795,954.503799795,298.15,29.325618449206615,5.63155228076721,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,25.0,1.2066107068422145,0.5361640984146149,14.06043318882922,0.038133,24.674382,7.368448,4.325618,1.3006958152496275,,0.038133
124988.0,2021-04-20 13:00:00,27.0,30.0,26.0,29.0,25.0,18.5,8.7,31.0,6.0,3000.0,40.0,22.0,6.0,4.0,41.4,13.0,13.0,29.0,56.0,860.0,660.0,56.0,59.0,0.0,0.0,1915.555499795,954.503799795,299.15,30.535734677836388,5.63155228076721,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,26.0,1.2120348569794137,0.5932891152823125,14.544078639285939,0.040792,25.464265,7.368448,4.535735,1.2828267427508275,,0.040792
124988.0,2021-04-20 14:00:00,26.0,30.0,25.0,29.0,24.0,17.9,8.4,30.0,5.0,3000.0,40.0,22.0,6.0,4.0,41.4,13.0,13.0,28.0,56.0,860.0,660.0,56.0,60.0,0.0,0.0,1856.715599795,925.083849795,298.15,29.325618449206615,4.610202124110856,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,25.0,1.2066107068422145,0.5615974155376102,14.664996248295612,0.038295,26.674382,8.389798,4.325618,1.3006958152496275,,0.038295
124988.0,2021-04-20 15:00:00,26.0,30.0,25.0,29.0,25.0,17.9,8.4,30.0,5.0,3000.0,40.0,22.0,6.0,4.0,41.4,13.0,13.0,28.0,56.0,860.0,660.0,56.0,46.0,0.0,0.0,1856.715599795,925.083849795,298.15,29.325618449206615,4.610202124110856,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,25.0,1.2066107068422145,0.5615974155376102,14.664996248295612,0.038295,26.674382,8.389798,4.325618,1.3006958152496275,,0.038295
124988.0,2021-04-22 09:00:00,13.0,23.0,11.0,20.0,22.0,16.2,9.2,26.0,8.0,3000.0,20.0,22.0,1.0,4.0,43.6,16.0,10.0,24.0,50.0,380.0,0.0,61.0,52.0,1.0,0.0,1690.002549795,1003.5370497949999,284.15,25.73267788069893,7.282314157005828,25.851170450055918,25.73267788069893,1.8309330479347519,1.211618023875827,11.0,1.128845780360313,0.9174495984989123,11.463279567655972,0.080034,24.267322,8.717686,14.732678,1.1570761577446962,,0.080034
124988.0,2021-04-22 10:00:00,13.0,19.0,12.0,17.0,14.0,13.8,8.2,20.0,4.0,3000.0,20.0,22.0,5.0,4.0,34.3,11.0,9.0,28.0,42.0,550.0,520.0,54.0,39.0,0.0,0.0,1454.642949795,905.4705497949999,285.15,20.176273395326973,3.9156235576317613,20.2926499366356,20.176273395326973,1.84208153736865,1.1810600659486628,12.0,1.1352414874986045,0.557727248240908,10.787102378245766,0.051703,21.823727,7.084376,8.176273,1.1393480361721173,,0.051703
124988.0,2021-04-25 17:00:00,20.0,31.0,29.0,23.0,31.0,19.1,6.5,32.0,-3.0,3000.0,20.0,22.0,0.0,4.0,2.2,16.0,13.0,12.0,41.0,0.0,0.0,43.0,4.0,1.0,0.0,1974.3953997950002,738.7574997950001,302.15,31.718184023829338,-2.5008353174200124,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,29.0,1.2289880403267903,0.5209136018276618,19.656886762899227,0.0265,9.281816,18.500835,2.718184,0.23196290436064818,,0.0265
124988.0,2021-05-07 15:00:00,29.0,38.0,31.0,36.0,37.0,22.7,6.7,38.0,-2.0,3000.0,80.0,22.0,0.0,4.0,2.2,20.0,16.0,12.0,66.0,0.0,0.0,81.0,51.0,1.0,0.0,2327.434799795,758.3707997950002,304.15,38.303626600375765,-1.6923944184631523,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,31.0,1.238656876067574,1.574726619896369,20.87696368669883,0.075429,27.696373,21.692394,7.303627,0.7850301085498221,,0.075429
124988.0,2021-05-08 16:00:00,28.0,27.0,24.0,26.0,25.0,16.6,4.5,27.0,-11.0,3000.0,20.0,22.0,0.0,4.0,2.2,23.0,12.0,12.0,62.0,0.0,0.0,63.0,19.0,1.0,0.0,1729.2291497950002,542.624499795,297.15,26.601264557463878,-11.64464761029916,26.720000946934306,26.601264557463878,1.829145150208709,1.2164158773451748,24.0,1.201517993620401,0.550406483966007,23.470766583347373,0.023451,35.398735,34.644648,2.601265,0.0,,0.023451
124988.0,2021-05-08 17:00:00,24.0,29.0,24.0,26.0,28.0,17.9,7.2,30.0,0.0,3000.0,40.0,22.0,0.0,4.0,2.2,22.0,13.0,12.0,60.0,0.0,0.0,62.0,3.0,1.0,0.0,1856.715599795,807.4040497950001,297.15,29.325618449206615,0.26171441626195246,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,24.0,1.2009187580069938,0.8077048392744216,17.238976401503407,0.046853,30.674382,21.738286,5.325618,0.9999999156517465,,0.046853
124988.0,2021-05-11 11:00:00,22.0,25.0,21.0,24.0,22.0,17.0,8.7,28.0,6.0,3000.0,20.0,22.0,6.0,4.0,41.4,14.0,12.0,35.0,53.0,860.0,660.0,55.0,37.0,1.0,0.0,1768.455749795,954.503799795,294.15,27.455167638209048,5.63155228076721,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,21.0,1.184341719419071,0.6842916302167028,13.266267697123082,0.051581,25.544832,8.368448,6.455168,1.1833124897549905,,0.051581
124988.0,2021-05-11 12:00:00,23.0,26.0,22.0,25.0,22.0,17.0,8.4,28.0,5.0,3000.0,20.0,22.0,6.0,4.0,41.4,13.0,13.0,35.0,53.0,860.0,660.0,53.0,59.0,0.0,0.0,1768.455749795,925.083849795,295.15,27.455167638209048,4.610202124110856,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,22.0,1.1899873615659509,0.6266983149299211,13.885444622923922,0.045133,25.544832,8.389798,5.455168,1.2244585261426766,,0.045133
124988.0,2021-05-11 13:00:00,23.0,27.0,22.0,26.0,22.0,17.0,8.4,28.0,5.0,3000.0,20.0,22.0,6.0,4.0,41.4,13.0,12.0,33.0,53.0,860.0,660.0,53.0,60.0,0.0,0.0,1768.455749795,925.083849795,295.15,27.455167638209048,4.610202124110856,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,22.0,1.1899873615659509,0.6266983149299211,13.885444622923922,0.045133,25.544832,8.389798,5.455168,1.2244585261426766,,0.045133
124988.0,2021-05-11 14:00:00,23.0,28.0,23.0,27.0,23.0,17.3,8.4,29.0,5.0,3000.0,20.0,22.0,6.0,4.0,41.4,13.0,12.0,32.0,53.0,860.0,660.0,53.0,3.0,0.0,0.0,1797.8756997950002,925.083849795,296.15,28.086298097485496,4.610202124110856,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,23.0,1.1955157727933468,0.6095580893229667,14.154770746014611,0.043064,24.913702,8.389798,5.086298,0.9999999808337038,,0.043064
124988.0,2021-05-13 08:00:00,25.0,34.0,32.0,31.0,34.0,20.3,6.0,34.0,-5.0,3000.0,20.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,57.0,0.0,0.0,58.0,13.0,1.0,0.0,2092.075199795,689.724249795,305.15,34.00561339671117,-4.595470842514089,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,32.0,1.2458113925538798,0.4453851500941997,21.477943738893728,0.020737,22.994387,25.595471,2.005613,0.22270698414973547,,0.020737
124988.0,2021-05-13 09:00:00,28.0,34.0,32.0,33.0,32.0,19.7,6.2,33.0,-4.0,3000.0,60.0,22.0,0.0,4.0,2.2,18.0,14.0,12.0,61.0,0.0,0.0,66.0,22.0,2.0,0.0,2033.235299795,709.3375497950001,305.15,32.87437747874935,-3.744499280632567,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,32.0,1.2461540763935608,0.18651303315747877,20.702406588766177,0.009009,28.125623,21.744499,0.874377,0.17938229113604556,,0.009009
124988.0,2021-05-13 10:00:00,23.0,36.0,25.0,33.0,23.0,22.7,7.0,38.0,-1.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,17.0,12.0,64.0,0.0,0.0,66.0,12.0,2.0,0.0,2327.434799795,787.790749795,298.15,38.303626600375765,-0.5088705647128222,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,25.0,1.204391703715432,2.4954537228314098,20.26010884363672,0.123171,25.696373,21.508871,13.303627,0.869312049189265,,0.123171
124988.0,2021-05-17 13:00:00,34.0,40.0,34.0,38.0,23.0,23.8,7.2,40.0,0.0,3000.0,120.0,22.0,0.0,4.0,2.2,21.0,17.0,12.0,72.0,0.0,0.0,81.0,34.0,1.0,0.0,2435.3079497950002,807.4040497950001,307.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,34.0,1.2555301181598675,1.3663315517032377,20.219702619324988,0.067574,31.835893,20.738286,6.164107,1.0000000664478943,,0.067574
124988.0,2021-05-17 14:00:00,31.0,38.0,31.0,37.0,23.0,23.8,8.7,40.0,6.0,3000.0,120.0,22.0,5.0,4.0,41.4,21.0,18.0,39.0,76.0,550.0,520.0,89.0,59.0,0.0,0.0,2435.3079497950002,954.503799795,304.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.6343795960138088,17.50267104083001,0.093379,35.835893,15.368448,9.164107,1.0000000446952357,,0.093379
124988.0,2021-05-17 15:00:00,31.0,39.0,32.0,38.0,25.0,26.8,7.9,45.0,3.0,3000.0,160.0,22.0,5.0,4.0,41.4,11.0,21.0,59.0,85.0,550.0,520.0,85.0,61.0,0.0,0.0,2729.507449795,876.050599795,305.15,44.9374719893338,2.852174131373147,45.052600577932765,44.9374719893338,1.7860775805098859,1.3204186970089091,32.0,1.2422345506140238,2.7846504868022497,19.624198137357023,0.141899,40.062528,8.147826,12.937472,0.9282509776450786,,0.141899
124988.0,2021-05-17 16:00:00,32.0,39.0,33.0,38.0,24.0,26.8,7.9,45.0,3.0,3000.0,160.0,22.0,5.0,4.0,41.4,10.0,21.0,58.0,84.0,550.0,520.0,85.0,25.0,0.0,0.0,2729.507449795,876.050599795,306.15,44.9374719893338,2.852174131373147,45.052600577932765,44.9374719893338,1.7860775805098859,1.3204186970089091,33.0,1.2480019132934748,2.615445248999249,19.624198137357023,0.133277,39.062528,7.147826,11.937472,0.9227051474848994,,0.133277
124988.0,2021-05-18 12:00:00,33.0,37.0,33.0,36.0,28.0,22.1,7.0,37.0,-1.0,3000.0,100.0,22.0,1.0,4.0,2.2,23.0,16.0,12.0,66.0,380.0,0.0,67.0,18.0,1.0,0.0,2268.5948997950004,787.790749795,306.15,37.26110736063799,-0.5088705647128222,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,33.0,1.2506475473354368,0.9053450436242556,20.03568040014804,0.045187,28.738893,23.508871,4.261107,0.9999999153651944,,0.045187
124988.0,2021-05-19 10:00:00,27.0,31.0,25.0,30.0,24.0,19.1,8.4,32.0,5.0,3000.0,40.0,22.0,5.0,4.0,19.6,16.0,13.0,23.0,60.0,550.0,520.0,62.0,33.0,1.0,0.0,1974.3953997950002,925.083849795,298.15,31.718184023829338,4.610202124110856,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,25.0,1.2060481131555099,0.9212782405159154,15.579124032606979,0.059135,28.281816,11.389798,6.718184,1.4238918969818894,,0.059135
124988.0,2021-05-19 11:00:00,28.0,33.0,26.0,32.0,26.0,20.3,8.7,34.0,6.0,3000.0,40.0,22.0,5.0,4.0,21.8,15.0,14.0,27.0,62.0,550.0,520.0,62.0,60.0,0.0,0.0,2092.075199795,954.503799795,299.15,34.00561339671117,5.63155228076721,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.1328578944489027,15.796349108451526,0.071716,27.994387,9.368448,8.005613,1.3330217033923768,,0.071716
124988.0,2021-05-19 12:00:00,30.0,34.0,28.0,34.0,25.0,20.9,8.4,35.0,5.0,3000.0,60.0,22.0,5.0,4.0,21.8,16.0,14.0,28.0,65.0,550.0,520.0,67.0,59.0,0.0,0.0,2150.915099795,925.083849795,301.15,35.11308930311253,4.610202124110856,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,28.0,1.2223077633669874,1.1205597202009494,16.711483816728183,0.067053,29.886911,11.389798,7.113089,1.3911528976562162,,0.067053
124988.0,2021-05-19 13:00:00,30.0,34.0,29.0,33.0,24.0,20.9,8.4,35.0,5.0,3000.0,60.0,22.0,5.0,4.0,19.6,16.0,14.0,24.0,66.0,550.0,520.0,66.0,60.0,0.0,0.0,2150.915099795,925.083849795,302.15,35.11308930311253,4.610202124110856,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.983634509027501,16.711483816728183,0.05886,30.886911,11.389798,6.113089,1.1955764191872673,,0.05886
124988.0,2021-05-19 14:00:00,30.0,35.0,29.0,34.0,25.0,20.9,8.4,35.0,5.0,3000.0,60.0,22.0,5.0,4.0,19.6,17.0,14.0,23.0,66.0,550.0,520.0,67.0,60.0,0.0,0.0,2150.915099795,925.083849795,302.15,35.11308930311253,4.610202124110856,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.983634509027501,16.711483816728183,0.05886,30.886911,12.389798,6.113089,1.1955764191872673,,0.05886
124988.0,2021-05-19 15:00:00,30.0,35.0,29.0,34.0,24.0,21.5,8.4,36.0,5.0,3000.0,60.0,22.0,5.0,4.0,19.6,16.0,14.0,24.0,66.0,550.0,520.0,67.0,12.0,0.0,0.0,2209.754999795,925.083849795,302.15,36.19791216064476,4.610202124110856,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,29.0,1.2277463377569313,1.1832320503050069,17.03131304866571,0.069474,29.802088,11.389798,7.197912,1.1613446291970697,,0.069474
124988.0,2021-05-20 13:00:00,30.0,36.0,30.0,33.0,36.0,22.7,7.2,38.0,0.0,3000.0,20.0,22.0,0.0,4.0,2.2,27.0,16.0,12.0,57.0,0.0,0.0,60.0,5.0,1.0,0.0,2327.434799795,807.4040497950001,303.15,38.303626600375765,0.26171441626195246,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,30.0,1.2328820693761993,1.664103438815673,19.858478512318115,0.083798,18.696373,26.738286,8.303627,1.00000004812647,,0.083798
124988.0,2021-05-20 14:00:00,31.0,39.0,33.0,37.0,26.0,23.8,6.5,40.0,-3.0,3000.0,80.0,22.0,0.0,4.0,2.2,23.0,17.0,12.0,73.0,0.0,0.0,76.0,23.0,1.0,0.0,2435.3079497950002,738.7574997950001,306.15,40.164106590408096,-2.5008353174200124,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.6791150182675114,21.617498056165115,0.077674,32.835893,25.500835,7.164107,0.7817572754444542,,0.077674
124988.0,2021-05-20 15:00:00,30.0,40.0,37.0,37.0,19.0,24.4,7.2,41.0,0.0,3000.0,140.0,22.0,1.0,4.0,2.2,26.0,18.0,12.0,77.0,380.0,0.0,77.0,14.0,2.0,0.0,2494.1478497949997,807.4040497950001,310.15,41.152652230059175,0.26171441626195246,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,37.0,1.272951276368527,0.9852413920929557,20.38437371275268,0.048333,35.847348,25.738286,4.152652,0.37234658755049926,,0.048333
124988.0,2021-05-21 09:00:00,30.0,39.0,31.0,37.0,28.0,23.8,7.4,40.0,1.0,3000.0,80.0,22.0,0.0,4.0,2.2,22.0,17.0,12.0,71.0,0.0,0.0,80.0,35.0,1.0,0.0,2435.3079497950002,827.0173497950001,304.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.8861223689112603,19.83689049617638,0.095082,30.835893,20.98171,9.164107,0.901614610048285,,0.095082
124988.0,2021-05-21 10:00:00,32.0,40.0,32.0,38.0,26.0,23.2,7.2,39.0,0.0,3000.0,80.0,22.0,0.0,4.0,2.2,22.0,17.0,12.0,90.0,0.0,0.0,91.0,59.0,0.0,0.0,2376.468049795,807.4040497950001,305.15,39.1572387979607,0.26171441626195246,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.5071994805481257,20.03241340247906,0.075238,50.842761,21.738286,7.157239,1.0000000282286652,,0.075238
124988.0,2021-05-21 11:00:00,33.0,40.0,36.0,38.0,25.0,23.8,7.2,40.0,0.0,3000.0,80.0,22.0,0.0,4.0,2.2,23.0,18.0,12.0,92.0,0.0,0.0,93.0,27.0,0.0,0.0,2435.3079497950002,807.4040497950001,309.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,36.0,1.2673597081227066,0.9560405161414851,20.219702619324988,0.047283,51.835893,22.738286,4.164107,0.5812458186447496,,0.047283
124988.0,2021-05-21 12:00:00,31.0,35.0,31.0,34.0,25.0,21.5,6.7,36.0,-2.0,3000.0,60.0,22.0,1.0,4.0,2.2,28.0,16.0,12.0,86.0,380.0,0.0,86.0,14.0,1.0,0.0,2209.754999795,758.3707997950002,304.15,36.19791216064476,-1.6923944184631523,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,31.0,1.2393057369056137,1.0840044630178616,20.423110946797316,0.053077,49.802088,29.692394,5.197912,0.9999999690943676,,0.053077
124988.0,2021-05-21 13:00:00,35.0,40.0,37.0,39.0,17.0,24.4,7.9,41.0,3.0,3000.0,160.0,22.0,1.0,4.0,2.2,16.0,17.0,12.0,76.0,380.0,0.0,83.0,38.0,1.0,0.0,2494.1478497949997,876.050599795,310.15,41.152652230059175,2.852174131373147,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,37.0,1.272951276368527,0.9194870788543176,19.09486929616753,0.048154,34.847348,13.147826,4.152652,0.674936896272465,,0.048154
124988.0,2021-05-21 14:00:00,31.0,36.0,34.0,34.0,23.0,21.5,7.0,36.0,-1.0,3000.0,80.0,22.0,1.0,4.0,2.2,24.0,16.0,12.0,77.0,380.0,0.0,77.0,7.0,1.0,0.0,2209.754999795,787.790749795,307.15,36.19791216064476,-0.5088705647128222,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,34.0,1.256896207742935,0.46736686636734265,19.78618715000617,0.023621,40.802088,24.508871,2.197912,0.4228451601474092,,0.023621
124988.0,2021-05-21 15:00:00,32.0,40.0,37.0,38.0,22.0,23.8,7.2,40.0,0.0,3000.0,80.0,22.0,0.0,4.0,2.2,30.0,18.0,12.0,78.0,0.0,0.0,78.0,17.0,2.0,0.0,2435.3079497950002,807.4040497950001,310.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,37.0,1.2733423623110116,0.7394224180845725,20.219702619324988,0.036569,37.835893,29.738286,3.164107,0.3875631662768182,,0.036569
124988.0,2021-05-21 16:00:00,31.0,36.0,35.0,35.0,27.0,22.1,7.2,37.0,0.0,3000.0,80.0,22.0,0.0,4.0,2.2,29.0,16.0,12.0,72.0,0.0,0.0,72.0,6.0,2.0,0.0,2268.5948997950004,807.4040497950001,308.15,37.26110736063799,0.26171441626195246,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,35.0,1.2624664694793453,0.4872418337746377,19.627554926611534,0.024824,34.738893,28.738286,2.261107,0.361135318364769,,0.024824
124988.0,2021-05-21 17:00:00,32.0,40.0,36.0,38.0,24.0,23.8,7.2,40.0,0.0,3000.0,100.0,22.0,0.0,4.0,2.2,23.0,17.0,12.0,80.0,0.0,0.0,81.0,14.0,0.0,0.0,2435.3079497950002,807.4040497950001,309.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,36.0,1.2673597081227066,0.9560405161414851,20.219702619324988,0.047283,39.835893,22.738286,4.164107,0.5100505430554221,,0.047283
124988.0,2021-05-24 09:00:00,24.0,31.0,22.0,29.0,24.0,19.1,8.7,32.0,6.0,3000.0,20.0,22.0,4.0,4.0,19.6,16.0,13.0,23.0,59.0,380.0,380.0,61.0,51.0,1.0,0.0,1974.3953997950002,954.503799795,295.15,31.718184023829338,5.63155228076721,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,22.0,1.1890732892609188,1.1838025737792068,14.993439645815897,0.078955,27.281816,10.368448,9.718184,1.2591283091975791,,0.078955
124988.0,2021-05-24 10:00:00,24.0,29.0,23.0,27.0,23.0,17.3,8.7,29.0,6.0,3000.0,20.0,22.0,5.0,4.0,19.6,15.0,12.0,21.0,54.0,550.0,520.0,57.0,60.0,0.0,0.0,1797.8756997950002,954.503799795,296.15,28.086298097485496,5.63155228076721,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,23.0,1.1955157727933468,0.5798168277479624,13.540511834262793,0.042821,25.913702,9.368448,5.086298,1.2447202525752719,,0.042821
124988.0,2021-05-24 11:00:00,23.0,28.0,22.0,26.0,22.0,17.0,8.4,28.0,5.0,3000.0,20.0,22.0,5.0,4.0,19.6,15.0,11.0,21.0,53.0,550.0,520.0,54.0,60.0,0.0,0.0,1768.455749795,925.083849795,295.15,27.455167638209048,4.610202124110856,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,22.0,1.1899873615659509,0.6266983149299211,13.885444622923922,0.045133,25.544832,10.389798,5.455168,1.2244585261426766,,0.045133
124988.0,2021-05-24 12:00:00,22.0,26.0,21.0,25.0,23.0,16.2,8.4,26.0,5.0,3000.0,20.0,22.0,5.0,4.0,19.6,15.0,10.0,21.0,51.0,550.0,520.0,52.0,60.0,0.0,0.0,1690.002549795,925.083849795,294.15,25.73267788069893,4.610202124110856,25.851170450055918,25.73267788069893,1.8309330479347519,1.211618023875827,21.0,1.1846849114812785,0.5051611409592822,13.118158695596465,0.038509,25.267322,10.389798,4.732678,1.2679042101307236,,0.038509
124988.0,2021-05-24 13:00:00,24.0,28.0,23.0,27.0,23.0,17.3,8.7,29.0,6.0,3000.0,20.0,22.0,5.0,4.0,19.6,15.0,11.0,21.0,52.0,550.0,520.0,52.0,60.0,0.0,0.0,1797.8756997950002,954.503799795,296.15,28.086298097485496,5.63155228076721,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,23.0,1.1955157727933468,0.5798168277479624,13.540511834262793,0.042821,23.913702,9.368448,5.086298,1.2447202525752719,,0.042821
124988.0,2021-05-24 14:00:00,23.0,28.0,22.0,26.0,22.0,17.0,8.4,28.0,5.0,3000.0,20.0,22.0,5.0,4.0,19.6,15.0,11.0,20.0,52.0,550.0,520.0,52.0,60.0,0.0,0.0,1768.455749795,925.083849795,295.15,27.455167638209048,4.610202124110856,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,22.0,1.1899873615659509,0.6266983149299211,13.885444622923922,0.045133,24.544832,10.389798,5.455168,1.2244585261426766,,0.045133
124988.0,2021-05-24 15:00:00,20.0,23.0,19.0,22.0,19.0,15.0,8.7,23.0,6.0,3000.0,20.0,22.0,5.0,4.0,19.6,14.0,9.0,19.0,43.0,550.0,520.0,51.0,61.0,0.0,0.0,1572.322749795,954.503799795,292.15,23.032628466773815,5.63155228076721,23.150204974836242,23.032628466773815,1.8364069733235115,1.1967430181936511,19.0,1.173918538267242,0.35114919036015285,11.168445943745796,0.031441,19.967372,8.368448,4.032628,1.3297468002369603,,0.031441
124988.0,2021-05-24 16:00:00,20.0,24.0,20.0,23.0,20.0,15.8,8.7,25.0,6.0,3000.0,20.0,22.0,5.0,4.0,19.6,14.0,9.0,19.0,45.0,550.0,520.0,49.0,60.0,0.0,0.0,1650.775949795,954.503799795,293.15,24.8488091672873,5.63155228076721,24.9670273524369,24.8488091672873,1.8327382931934317,1.2067424268930376,20.0,1.179215336196392,0.4622583683966538,12.066925420206951,0.038308,20.151191,8.368448,4.848809,0.9999999654993023,,0.038308
124988.0,2021-05-25 14:00:00,26.0,28.0,26.0,24.0,25.0,18.5,8.4,31.0,5.0,3000.0,20.0,22.0,3.0,4.0,2.2,24.0,12.0,15.0,37.0,570.0,0.0,44.0,2.0,1.0,0.0,1915.555499795,925.083849795,299.15,30.535734677836388,4.610202124110856,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,26.0,1.2120348569794137,0.620058310236502,15.13912116803374,0.040957,6.464265,19.389798,4.535735,1.0000000710278787,,0.040957
124988.0,2021-05-27 14:00:00,23.0,32.0,22.0,30.0,27.0,19.7,8.9,33.0,7.0,3000.0,20.0,22.0,5.0,4.0,39.2,19.0,13.0,33.0,53.0,550.0,520.0,53.0,10.0,1.0,0.0,2033.235299795,974.1170997950001,295.15,32.87437747874935,6.299350336863256,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,22.0,1.1888145944749378,1.3209961750278378,15.033395840910519,0.087871,20.125623,12.70065,10.874377,1.1012721585135619,,0.087871
124988.0,2021-05-27 15:00:00,23.0,27.0,22.0,26.0,23.0,17.3,8.7,29.0,6.0,3000.0,20.0,22.0,6.0,4.0,39.2,14.0,13.0,36.0,54.0,860.0,660.0,54.0,20.0,0.0,0.0,1797.8756997950002,954.503799795,295.15,28.086298097485496,5.63155228076721,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,22.0,1.1898559432346776,0.6751233796542421,13.540511834262793,0.04986,25.913702,8.368448,6.086298,1.1966066249653893,,0.04986
124988.0,2021-05-31 08:00:00,20.0,32.0,20.0,29.0,26.0,19.1,4.2,32.0,-12.0,3000.0,100.0,22.0,0.0,4.0,2.2,20.0,14.0,12.0,61.0,0.0,0.0,61.0,12.0,1.0,0.0,1974.3953997950002,513.204549795,293.15,31.718184023829338,-13.225535271030026,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,20.0,1.1778411807616425,2.6186469044566216,25.806872911050217,0.101471,29.281816,33.225535,11.718184,0.9999999979664651,,0.101471
124988.0,2021-05-31 09:00:00,18.0,23.0,18.0,23.0,20.0,15.4,9.9,24.0,10.0,3000.0,20.0,22.0,4.0,4.0,43.6,17.0,8.0,17.0,55.0,380.0,380.0,69.0,40.0,2.0,0.0,1611.5493497950004,1072.183599795,291.15,23.949020037617004,9.494282365672518,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,18.0,1.1681371486667442,0.38628961832235265,9.183931745547476,0.042061,31.05098,7.505718,5.94902,0.9999999936767731,,0.042061
124988.0,2021-05-31 10:00:00,20.0,32.0,18.0,27.0,32.0,20.3,6.7,34.0,-2.0,3000.0,20.0,22.0,0.0,4.0,4.4,17.0,14.0,12.0,60.0,0.0,0.0,64.0,23.0,0.0,0.0,2092.075199795,758.3707997950002,291.15,34.00561339671117,-1.6923944184631523,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,18.0,1.166193126302339,2.533118268775904,19.86514759833322,0.127516,25.994387,18.692394,16.005613,1.1427998579311405,,0.127516
124988.0,2021-05-31 11:00:00,18.0,23.0,17.0,23.0,19.0,15.4,8.9,24.0,7.0,3000.0,20.0,22.0,5.0,4.0,41.4,15.0,9.0,25.0,49.0,550.0,520.0,57.0,59.0,1.0,0.0,1611.5493497950004,974.1170997950001,290.15,23.949020037617004,6.299350336863256,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,17.0,1.162533788035587,0.5563979079759376,11.205611229686177,0.049654,25.05098,8.70065,6.94902,1.1680949057256103,,0.049654
124988.0,2021-05-31 12:00:00,19.0,25.0,19.0,23.0,20.0,16.2,8.9,26.0,7.0,3000.0,20.0,22.0,5.0,4.0,41.4,15.0,10.0,25.0,46.0,550.0,520.0,46.0,60.0,0.0,0.0,1690.002549795,974.1170997950001,292.15,25.73267788069893,6.299350336863256,25.851170450055918,25.73267788069893,1.8309330479347519,1.211618023875827,19.0,1.1734245580571672,0.6136539800360469,12.072043829576621,0.050833,20.267322,8.70065,6.732678,1.0000000177197057,,0.050833
124988.0,2021-05-31 13:00:00,21.0,26.0,20.0,24.0,21.0,16.6,9.2,27.0,8.0,3000.0,20.0,22.0,5.0,4.0,41.4,15.0,10.0,25.0,47.0,550.0,520.0,48.0,60.0,0.0,0.0,1729.2291497950002,1003.5370497949999,293.15,26.601264557463878,7.282314157005828,26.720000946934306,26.601264557463878,1.829145150208709,1.2164158773451748,20.0,1.178879448802296,0.6012704535532719,11.873663062150674,0.050639,20.398735,7.717686,6.601265,1.178531192782813,,0.050639
124988.0,2021-05-31 14:00:00,20.0,24.0,19.0,22.0,20.0,15.8,9.2,25.0,8.0,3000.0,20.0,22.0,5.0,4.0,34.3,16.0,9.0,19.0,44.0,550.0,520.0,44.0,60.0,0.0,0.0,1650.775949795,1003.5370497949999,292.15,24.8488091672873,7.282314157005828,24.9670273524369,24.8488091672873,1.8327382931934317,1.2067424268930376,19.0,1.173588791497785,0.4854385274290693,11.033555309435293,0.043997,19.151191,8.717686,5.848809,1.2062361702042725,,0.043997
124988.0,2021-05-31 15:00:00,18.0,23.0,17.0,21.0,19.0,15.4,9.2,24.0,8.0,3000.0,20.0,22.0,5.0,4.0,41.4,15.0,9.0,23.0,44.0,550.0,520.0,48.0,61.0,0.0,0.0,1611.5493497950004,1003.5370497949999,290.15,23.949020037617004,7.282314157005828,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,17.0,1.162533788035587,0.5178149907168137,10.583614338699586,0.048926,20.05098,7.717686,6.94902,1.1680949057256103,,0.048926
124988.0,2021-05-31 16:00:00,17.0,23.0,17.0,22.0,20.0,15.4,9.2,24.0,8.0,3000.0,20.0,22.0,4.0,4.0,34.3,15.0,8.0,18.0,43.0,380.0,380.0,60.0,59.0,0.0,0.0,1611.5493497950004,1003.5370497949999,290.15,23.949020037617004,7.282314157005828,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,17.0,1.162533788035587,0.5178149907168137,10.583614338699586,0.048926,19.05098,7.717686,6.94902,0.9999999945867182,,0.048926
124988.0,2021-05-31 17:00:00,17.0,23.0,17.0,23.0,20.0,15.4,8.7,24.0,6.0,3000.0,20.0,22.0,4.0,4.0,24.1,15.0,9.0,18.0,44.0,380.0,380.0,44.0,11.0,0.0,0.0,1611.5493497950004,954.503799795,290.15,23.949020037617004,5.63155228076721,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,17.0,1.162533788035587,0.5826100600574053,11.628178475994778,0.050103,20.05098,9.368448,6.94902,0.9999999945867182,,0.050103
124988.0,2021-06-01 14:00:00,28.0,34.0,27.0,32.0,28.0,20.3,8.9,34.0,7.0,3000.0,20.0,22.0,5.0,4.0,33.4,16.0,13.0,24.0,56.0,550.0,520.0,58.0,23.0,1.0,0.0,2092.075199795,974.1170997950001,300.15,34.00561339671117,6.299350336863256,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,27.0,1.2168790964823182,0.9869731051204738,15.425355731004492,0.063984,21.994387,9.70065,7.005613,1.1665108186678246,,0.063984
124988.0,2021-06-01 15:00:00,28.0,34.0,28.0,33.0,28.0,20.9,8.9,35.0,7.0,3000.0,40.0,22.0,5.0,4.0,33.4,16.0,14.0,25.0,60.0,550.0,520.0,61.0,59.0,0.0,0.0,2150.915099795,974.1170997950001,301.15,35.11308930311253,6.299350336863256,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,28.0,1.2223077633669874,1.0503167383665162,15.787866572046674,0.066527,24.886911,9.70065,7.113089,0.9999999573866547,,0.066527
124988.0,2021-06-01 16:00:00,27.0,33.0,27.0,32.0,25.0,19.7,9.2,33.0,8.0,3000.0,60.0,22.0,5.0,4.0,31.2,17.0,13.0,23.0,59.0,550.0,520.0,67.0,60.0,0.0,0.0,2033.235299795,1003.5370497949999,300.15,32.87437747874935,7.282314157005828,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.7733529755345677,14.478585417282249,0.053414,26.125623,9.717686,5.874377,0.999999918502113,,0.053414
124988.0,2021-06-01 17:00:00,27.0,33.0,27.0,31.0,28.0,19.7,9.2,33.0,8.0,3000.0,20.0,22.0,5.0,4.0,33.4,15.0,13.0,23.0,58.0,550.0,520.0,58.0,13.0,0.0,0.0,2033.235299795,1003.5370497949999,300.15,32.87437747874935,7.282314157005828,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.7733529755345677,14.478585417282249,0.053414,25.125623,7.717686,5.874377,0.999999918502113,,0.053414
124988.0,2021-06-04 09:00:00,28.0,32.0,27.0,32.0,26.0,19.7,8.9,33.0,7.0,3000.0,40.0,22.0,5.0,4.0,31.2,17.0,13.0,24.0,58.0,550.0,520.0,58.0,21.0,1.0,0.0,2033.235299795,974.1170997950001,300.15,32.87437747874935,6.299350336863256,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.806907696501405,15.033395840910519,0.053674,25.125623,10.70065,5.874377,1.205154304444067,,0.053674
124988.0,2021-06-04 10:00:00,29.0,31.0,26.0,30.0,26.0,19.1,8.9,32.0,7.0,3000.0,40.0,22.0,5.0,4.0,31.2,17.0,12.0,21.0,57.0,550.0,520.0,58.0,59.0,0.0,0.0,1974.3953997950002,974.1170997950001,299.15,31.718184023829338,6.299350336863256,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,26.0,1.2117464549356656,0.746595118500012,14.610496643912109,0.0511,25.281816,10.70065,5.718184,2.1036780254282808,,0.0511
124988.0,2021-06-04 11:00:00,28.0,29.0,27.0,29.0,28.0,17.3,9.2,29.0,8.0,3000.0,20.0,22.0,5.0,4.0,16.1,18.0,11.0,13.0,53.0,550.0,520.0,55.0,60.0,0.0,0.0,1797.8756997950002,1003.5370497949999,300.15,28.086298097485496,7.282314157005828,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,27.0,1.2183625483758533,0.12709173844901148,12.547713050171648,0.010129,24.913702,10.717686,1.086298,12.587739841919092,,0.010129
124988.0,2021-06-04 12:00:00,35.0,35.0,29.0,34.0,25.0,21.5,8.9,36.0,7.0,3000.0,120.0,22.0,0.0,4.0,23.2,16.0,14.0,21.0,66.0,0.0,0.0,72.0,60.0,0.0,0.0,2209.754999795,974.1170997950001,302.15,36.19791216064476,6.299350336863256,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,29.0,1.2277463377569313,1.1118228583784582,16.12228304508777,0.068962,29.802088,9.70065,7.197912,6.008714358593545,,0.068962
124988.0,2021-06-04 13:00:00,30.0,30.0,27.0,30.0,27.0,17.9,8.9,30.0,7.0,3000.0,80.0,22.0,5.0,4.0,21.8,18.0,11.0,14.0,57.0,550.0,520.0,74.0,60.0,0.0,0.0,1856.715599795,974.1170997950001,300.15,29.325618449206615,6.299350336863256,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,27.0,1.2180627288037407,0.29405566784026554,13.66514658387012,0.021519,27.674382,11.70065,2.325618,0.0,,0.021519
124988.0,2021-06-04 15:00:00,31.0,31.0,28.0,30.0,28.0,17.9,4.2,30.0,-12.0,3000.0,40.0,22.0,0.0,4.0,2.2,22.0,13.0,12.0,61.0,0.0,0.0,64.0,13.0,1.0,0.0,1856.715599795,513.204549795,301.15,29.325618449206615,-13.225535271030026,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,28.0,1.2238269043975207,0.3219314125476261,25.222421532045296,0.012764,31.674382,35.225535,1.325618,0.0,,0.012764
124988.0,2021-06-05 21:00:00,31.0,39.0,33.0,37.0,25.0,23.8,7.2,40.0,0.0,3000.0,80.0,22.0,1.0,4.0,8.0,21.0,17.0,12.0,77.0,380.0,0.0,80.0,30.0,1.0,0.0,2435.3079497950002,807.4040497950001,306.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.5604278149619197,20.219702619324988,0.077174,36.835893,20.738286,7.164107,0.7817572754444542,,0.077174
124988.0,2021-06-05 22:00:00,32.0,39.0,30.0,38.0,25.0,23.8,7.2,40.0,0.0,3000.0,80.0,22.0,1.0,4.0,8.0,21.0,18.0,12.0,90.0,380.0,0.0,92.0,61.0,0.0,0.0,2435.3079497950002,807.4040497950001,303.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,2.1005918121997857,20.219702619324988,0.103888,49.835893,20.738286,10.164107,1.2449748037270456,,0.103888
124988.0,2021-06-05 23:00:00,29.0,33.0,26.0,30.0,25.0,20.3,7.0,34.0,-1.0,3000.0,60.0,22.0,0.0,4.0,8.0,19.0,15.0,12.0,88.0,0.0,0.0,93.0,60.0,0.0,0.0,2092.075199795,787.790749795,299.15,34.00561339671117,-0.5088705647128222,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.418285405752393,19.207644169289377,0.07384,53.994387,19.508871,8.005613,1.5993270685386762,,0.07384
124988.0,2021-06-06 00:00:00,36.0,40.0,34.0,38.0,24.0,23.8,7.2,40.0,0.0,3000.0,80.0,22.0,0.0,4.0,8.0,20.0,17.0,12.0,91.0,0.0,0.0,92.0,60.0,0.0,0.0,2435.3079497950002,807.4040497950001,307.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,34.0,1.2555301181598675,1.3663315517032377,20.219702619324988,0.067574,50.835893,19.738286,6.164107,1.4802952004636118,,0.067574
124988.0,2021-06-06 01:00:00,26.0,32.0,25.0,29.0,26.0,20.3,7.0,34.0,-1.0,3000.0,60.0,22.0,0.0,4.0,8.0,19.0,15.0,12.0,86.0,0.0,0.0,91.0,60.0,0.0,0.0,2092.075199795,787.790749795,298.15,34.00561339671117,-0.5088705647128222,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,25.0,1.2054908430880524,1.565602417175752,19.207644169289377,0.081509,51.994387,19.508871,9.005613,1.1249123026225132,,0.081509
124988.0,2021-06-06 02:00:00,36.0,36.0,29.0,35.0,23.0,22.1,7.2,37.0,0.0,3000.0,80.0,22.0,0.0,4.0,8.0,20.0,16.0,12.0,89.0,0.0,0.0,91.0,60.0,0.0,0.0,2268.5948997950004,807.4040497950001,302.15,37.26110736063799,0.26171441626195246,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,29.0,1.2274402007526437,1.5977626706171832,19.627554926611534,0.081404,51.738893,19.738286,8.261107,6.550677014382592,,0.081404
124988.0,2021-06-06 03:00:00,24.0,26.0,24.0,25.0,22.0,16.6,6.2,27.0,-4.0,3000.0,60.0,22.0,1.0,4.0,8.0,17.0,12.0,12.0,77.0,380.0,0.0,91.0,48.0,1.0,0.0,1729.2291497950002,709.3375497950001,297.15,26.601264557463878,-3.744499280632567,26.720000946934306,26.601264557463878,1.829145150208709,1.2164158773451748,24.0,1.201517993620401,0.4327109927421686,18.630114441796696,0.023226,50.398735,20.744499,2.601265,1.0000001701234582,,0.023226
124988.0,2021-06-06 04:00:00,33.0,38.0,34.0,36.0,27.0,23.2,7.0,39.0,-1.0,3000.0,100.0,22.0,0.0,4.0,8.0,18.0,17.0,12.0,82.0,0.0,0.0,88.0,59.0,0.0,0.0,2376.468049795,787.790749795,307.15,39.1572387979607,-0.5088705647128222,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,34.0,1.2558829788323644,1.1489495782355257,20.42868503883286,0.056242,42.842761,18.508871,5.157239,0.8375895704594233,,0.056242
124988.0,2021-06-06 05:00:00,36.0,36.0,32.0,35.0,27.0,22.1,7.2,37.0,0.0,3000.0,80.0,22.0,0.0,4.0,8.0,20.0,16.0,12.0,89.0,0.0,0.0,90.0,60.0,0.0,0.0,2268.5948997950004,807.4040497950001,305.15,37.26110736063799,0.26171441626195246,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,32.0,1.2447966408251245,1.0741573546374414,19.627554926611534,0.054727,51.738893,19.738286,5.261107,4.17181531423178,,0.054727
124988.0,2021-06-06 06:00:00,32.0,32.0,28.0,31.0,24.0,19.1,7.0,32.0,-1.0,3000.0,60.0,22.0,0.0,4.0,8.0,17.0,14.0,12.0,76.0,0.0,0.0,86.0,61.0,0.0,0.0,1974.3953997950002,787.790749795,301.15,31.718184023829338,-0.5088705647128222,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,28.0,1.2232142820632108,0.6567468838315178,18.514611856398872,0.035472,44.281816,17.508871,3.718184,0.0,,0.035472
124988.0,2021-06-06 07:00:00,33.0,32.0,28.0,31.0,25.0,19.1,7.0,32.0,-1.0,3000.0,60.0,22.0,0.0,4.0,8.0,18.0,14.0,12.0,77.0,0.0,0.0,88.0,60.0,0.0,0.0,1974.3953997950002,787.790749795,301.15,31.718184023829338,-0.5088705647128222,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,28.0,1.2232142820632108,0.6567468838315178,18.514611856398872,0.035472,45.281816,18.508871,3.718184,0.0,,0.035472
124988.0,2021-06-06 08:00:00,30.0,35.0,28.0,33.0,26.0,22.1,7.2,37.0,0.0,3000.0,100.0,22.0,0.0,4.0,8.0,19.0,16.0,12.0,84.0,0.0,0.0,90.0,51.0,0.0,0.0,2268.5948997950004,807.4040497950001,301.15,37.26110736063799,0.26171441626195246,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,28.0,1.2217113968473792,1.7588922757127965,19.627554926611534,0.089613,46.738893,18.738286,9.261107,1.275440031392991,,0.089613
124988.0,2021-06-07 08:00:00,29.0,40.0,32.0,37.0,25.0,23.8,7.4,40.0,1.0,3000.0,80.0,22.0,1.0,4.0,8.0,20.0,17.0,12.0,81.0,380.0,0.0,81.0,50.0,1.0,0.0,2435.3079497950002,827.0173497950001,305.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.7104932225694853,19.83689049617638,0.086228,40.835893,18.98171,8.164107,0.7312817137570492,,0.086228
124988.0,2021-06-07 09:00:00,26.0,32.0,26.0,31.0,24.0,19.7,8.9,33.0,7.0,3000.0,40.0,22.0,5.0,4.0,41.4,14.0,13.0,26.0,61.0,550.0,520.0,81.0,60.0,0.0,0.0,2033.235299795,974.1170997950001,299.15,32.87437747874935,6.299350336863256,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,26.0,1.2114594830299916,0.9220311695761538,15.033395840910519,0.061332,28.125623,7.70065,6.874377,0.9999999303574245,,0.061332
124988.0,2021-06-07 10:00:00,26.0,32.0,25.0,30.0,27.0,19.7,9.5,33.0,9.0,3000.0,40.0,22.0,5.0,4.0,33.4,15.0,13.0,25.0,56.0,550.0,520.0,60.0,60.0,0.0,0.0,2033.235299795,1032.956999795,298.15,32.87437747874935,8.243820223417401,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,25.0,1.205768821841092,0.9423792287859396,13.935886309649188,0.067622,23.125623,6.75618,7.874377,1.1454676477021999,,0.067622
124988.0,2021-06-07 11:00:00,26.0,32.0,26.0,30.0,26.0,19.1,9.2,32.0,8.0,3000.0,20.0,22.0,5.0,4.0,25.4,16.0,13.0,24.0,57.0,550.0,520.0,57.0,60.0,0.0,0.0,1974.3953997950002,1003.5370497949999,299.15,31.718184023829338,7.282314157005828,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,26.0,1.2117464549356656,0.714064781922969,14.04682456878095,0.050835,25.281816,8.717686,5.718184,0.9999999958327088,,0.050835
124988.0,2021-06-07 12:00:00,28.0,34.0,27.0,32.0,27.0,20.9,8.7,35.0,6.0,3000.0,40.0,22.0,5.0,4.0,25.4,15.0,15.0,31.0,61.0,550.0,520.0,63.0,60.0,0.0,0.0,2150.915099795,954.503799795,300.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,27.0,1.216586982797525,1.2027453983665537,16.153014991775965,0.074459,25.886911,9.368448,8.113089,1.140585848746464,,0.074459
124988.0,2021-06-07 13:00:00,28.0,34.0,28.0,33.0,26.0,20.9,8.9,35.0,7.0,3000.0,60.0,22.0,5.0,4.0,41.4,15.0,15.0,29.0,61.0,550.0,520.0,63.0,60.0,0.0,0.0,2150.915099795,974.1170997950001,301.15,35.11308930311253,6.299350336863256,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,28.0,1.2223077633669874,1.0503167383665162,15.787866572046674,0.066527,25.886911,8.70065,7.113089,0.9999999573866547,,0.066527
124988.0,2021-06-07 14:00:00,28.0,34.0,28.0,33.0,25.0,22.1,8.7,37.0,6.0,3000.0,80.0,22.0,5.0,4.0,41.4,15.0,16.0,38.0,65.0,550.0,520.0,73.0,60.0,0.0,0.0,2268.5948997950004,954.503799795,301.15,37.26110736063799,5.63155228076721,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,28.0,1.2217113968473792,1.467100337649813,16.78352386530902,0.087413,27.738893,9.368448,9.261107,0.9999999610588692,,0.087413
124988.0,2021-06-07 15:00:00,27.0,31.0,27.0,30.0,26.0,19.7,8.7,33.0,6.0,3000.0,40.0,22.0,6.0,4.0,41.4,14.0,14.0,35.0,59.0,860.0,660.0,74.0,60.0,0.0,0.0,2033.235299795,954.503799795,300.15,32.87437747874935,5.63155228076721,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.8297038330176496,15.410318485272997,0.053841,26.125623,8.368448,5.874377,0.999999918502113,,0.053841
