UNIT_ID,Datetime,OU1Ta,OU1ThexLiq,OU1Thexdi,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,Ctrlmode,IU_TON_Cap,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1TdMax,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
124988.0,2021-06-13 02:00:00,27.0,33.0,27.0,32.0,25.0,19.7,8.7,33.0,6.0,3000.0,60.0,22.0,3.0,4.0,7.1,19.0,13.0,12.0,64.0,570.0,0.0,65.0,60.0,0.0,0.0,2033.235299795,954.503799795,300.15,32.87437747874935,5.63155228076721,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.8297038330176496,15.410318485272997,0.053841,31.125623,13.368448,5.874377,0.999999918502113,,0.053841
124988.0,2021-06-13 03:00:00,27.0,34.0,26.0,32.0,25.0,20.3,8.7,34.0,6.0,3000.0,80.0,22.0,2.0,4.0,7.1,19.0,13.0,12.0,64.0,470.0,0.0,66.0,60.0,0.0,0.0,2092.075199795,954.503799795,299.15,34.00561339671117,5.63155228076721,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.1328578944489027,15.796349108451526,0.071716,29.994387,13.368448,8.005613,1.1427426189059031,,0.071716
124988.0,2021-06-13 04:00:00,27.0,36.0,28.0,34.0,25.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,1.0,4.0,7.1,19.0,14.0,12.0,67.0,380.0,0.0,73.0,60.0,0.0,0.0,2209.754999795,954.503799795,301.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,1.27077433464088,16.48166445681905,0.077102,30.802088,13.368448,8.197912,0.8912796574723255,,0.077102
124988.0,2021-06-13 05:00:00,27.0,40.0,32.0,37.0,25.0,23.8,8.9,40.0,7.0,3000.0,120.0,22.0,1.0,4.0,7.1,21.0,16.0,12.0,75.0,380.0,0.0,76.0,61.0,0.0,0.0,2435.3079497950002,974.1170997950001,305.15,40.164106590408096,6.299350336863256,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.4528706102326219,17.164778454079126,0.084643,34.835893,14.70065,8.164107,0.6201793447911383,,0.084643
124988.0,2021-06-13 06:00:00,26.0,33.0,26.0,30.0,24.0,20.3,8.7,34.0,6.0,3000.0,60.0,22.0,1.0,4.0,7.1,20.0,13.0,12.0,72.0,380.0,0.0,77.0,60.0,0.0,0.0,2092.075199795,954.503799795,299.15,34.00561339671117,5.63155228076721,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.1328578944489027,15.796349108451526,0.071716,37.994387,14.368448,8.005613,0.9999999504458748,,0.071716
124988.0,2021-06-13 07:00:00,28.0,36.0,27.0,34.0,25.0,21.5,8.9,36.0,7.0,3000.0,80.0,22.0,1.0,4.0,7.1,19.0,14.0,12.0,69.0,380.0,0.0,70.0,59.0,0.0,0.0,2209.754999795,974.1170997950001,300.15,36.19791216064476,6.299350336863256,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,27.0,1.2162963421226545,1.359227966553905,16.12228304508777,0.084307,32.802088,12.70065,9.197912,1.1219822583798689,,0.084307
124988.0,2021-06-13 08:00:00,27.0,35.0,27.0,33.0,24.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,1.0,4.0,7.1,19.0,14.0,12.0,69.0,380.0,0.0,71.0,60.0,0.0,0.0,2209.754999795,954.503799795,300.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,27.0,1.2162963421226545,1.3951055925952023,16.48166445681905,0.084646,32.802088,13.368448,9.197912,0.9999999825346493,,0.084646
124988.0,2021-06-13 09:00:00,31.0,38.0,29.0,37.0,24.0,23.2,8.9,39.0,7.0,3000.0,100.0,22.0,1.0,4.0,7.1,20.0,16.0,13.0,74.0,380.0,0.0,74.0,60.0,0.0,0.0,2376.468049795,974.1170997950001,302.15,39.1572387979607,6.299350336863256,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,29.0,1.2268832451300966,1.666177535604789,16.92757237256613,0.09843,34.842761,13.70065,10.157239,1.245181028970158,,0.09843
124988.0,2021-06-13 10:00:00,30.0,37.0,29.0,36.0,25.0,22.7,8.7,38.0,6.0,3000.0,80.0,22.0,1.0,4.0,7.1,21.0,15.0,12.0,75.0,380.0,0.0,77.0,60.0,0.0,0.0,2327.434799795,954.503799795,302.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,29.0,1.2271357248515697,1.5368912250602655,17.059708988001326,0.090089,36.696373,15.368448,9.303627,1.1204293554793254,,0.090089
124988.0,2021-06-13 11:00:00,32.0,37.0,31.0,35.0,25.0,22.1,8.7,37.0,6.0,3000.0,80.0,22.0,4.0,4.0,9.3,15.0,15.0,18.0,73.0,380.0,380.0,79.0,60.0,0.0,0.0,2268.5948997950004,954.503799795,304.15,37.26110736063799,5.63155228076721,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,31.0,1.2389803317856554,1.0564615256005983,16.78352386530902,0.062946,35.738893,9.368448,6.261107,1.1900739845842532,,0.062946
124988.0,2021-06-13 12:00:00,33.0,37.0,32.0,36.0,24.0,22.7,8.7,38.0,6.0,3000.0,100.0,22.0,4.0,4.0,9.3,11.0,15.0,19.0,68.0,380.0,380.0,71.0,60.0,0.0,0.0,2327.434799795,954.503799795,305.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,32.0,1.2444626868311435,1.1076687091785902,17.059708988001326,0.064929,29.696373,5.368448,6.303627,1.1885503024578286,,0.064929
124988.0,2021-06-13 13:00:00,32.0,35.0,31.0,34.0,24.0,20.9,8.7,35.0,6.0,3000.0,80.0,22.0,5.0,4.0,9.3,19.0,14.0,17.0,68.0,550.0,520.0,68.0,61.0,0.0,0.0,2150.915099795,954.503799795,304.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,31.0,1.2396331259873306,0.6653163663759042,16.153014991775965,0.041188,32.886911,13.368448,4.113089,1.321224224402316,,0.041188
124988.0,2021-06-13 14:00:00,32.0,36.0,32.0,35.0,24.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,5.0,4.0,9.3,19.0,14.0,18.0,69.0,550.0,520.0,71.0,59.0,0.0,0.0,2209.754999795,954.503799795,305.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,32.0,1.2451327164336015,0.7085220378962602,16.48166445681905,0.042989,32.802088,13.368448,4.197912,0.9999999617322239,,0.042989
124988.0,2021-06-13 15:00:00,33.0,36.0,33.0,36.0,24.0,22.1,8.4,37.0,5.0,3000.0,80.0,22.0,5.0,4.0,9.3,19.0,15.0,18.0,72.0,550.0,520.0,72.0,61.0,0.0,0.0,2268.5948997950004,925.083849795,306.15,37.26110736063799,4.610202124110856,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,33.0,1.2506475473354368,0.7753057069920185,17.324462277844216,0.044752,34.738893,14.389798,4.261107,0.9999999153651944,,0.044752
124988.0,2021-06-13 16:00:00,33.0,36.0,32.0,35.0,24.0,22.1,8.7,37.0,6.0,3000.0,80.0,22.0,5.0,4.0,9.3,20.0,15.0,17.0,71.0,550.0,520.0,72.0,60.0,0.0,0.0,2268.5948997950004,954.503799795,305.15,37.26110736063799,5.63155228076721,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,32.0,1.2447966408251245,0.9063294337974971,16.78352386530902,0.054001,33.738893,14.368448,5.261107,1.2346806955862013,,0.054001
124988.0,2021-06-13 17:00:00,32.0,36.0,32.0,35.0,24.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,5.0,4.0,9.3,20.0,15.0,17.0,71.0,550.0,520.0,85.0,45.0,0.0,0.0,2209.754999795,954.503799795,305.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,32.0,1.2451327164336015,0.7085220378962602,16.48166445681905,0.042989,34.802088,14.368448,4.197912,0.9999999617322239,,0.042989
124988.0,2021-06-15 07:00:00,28.0,39.0,34.0,37.0,29.0,23.8,7.4,40.0,1.0,3000.0,60.0,22.0,1.0,4.0,2.2,20.0,17.0,12.0,68.0,380.0,0.0,83.0,59.0,1.0,0.0,2435.3079497950002,827.0173497950001,307.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,34.0,1.2555301181598675,1.33825650510165,19.83689049617638,0.067463,27.835893,18.98171,6.164107,0.5067455595021384,,0.067463
124988.0,2021-06-15 08:00:00,29.0,40.0,30.0,37.0,24.0,23.8,7.4,40.0,1.0,3000.0,60.0,22.0,1.0,4.0,2.2,20.0,17.0,12.0,86.0,380.0,0.0,87.0,30.0,0.0,0.0,2435.3079497950002,827.0173497950001,303.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,2.054950213867686,19.83689049617638,0.103592,45.835893,18.98171,10.164107,0.9104272623778719,,0.103592
124988.0,2021-06-15 09:00:00,29.0,40.0,32.0,37.0,26.0,23.8,7.2,40.0,0.0,3000.0,80.0,22.0,1.0,4.0,2.2,25.0,17.0,12.0,80.0,380.0,0.0,81.0,13.0,1.0,0.0,2435.3079497950002,807.4040497950001,305.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.747400754007561,20.219702619324988,0.086421,39.835893,24.738286,8.164107,0.7312817137570492,,0.086421
124988.0,2021-06-15 10:00:00,28.0,36.0,31.0,35.0,27.0,23.8,8.9,40.0,7.0,3000.0,100.0,22.0,5.0,4.0,43.6,14.0,18.0,47.0,71.0,550.0,520.0,85.0,61.0,0.0,0.0,2435.3079497950002,974.1170997950001,304.15,40.164106590408096,6.299350336863256,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.5979382851784754,17.164778454079126,0.093094,30.835893,7.70065,9.164107,0.7533727965871557,,0.093094
124988.0,2021-06-15 11:00:00,28.0,33.0,27.0,32.0,25.0,20.3,8.9,34.0,7.0,3000.0,40.0,22.0,5.0,4.0,26.3,15.0,14.0,27.0,62.0,550.0,520.0,77.0,59.0,0.0,0.0,2092.075199795,974.1170997950001,300.15,34.00561339671117,6.299350336863256,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,27.0,1.2168790964823182,0.9869731051204738,15.425355731004492,0.063984,27.994387,8.70065,7.005613,1.1665108186678246,,0.063984
124988.0,2021-06-15 12:00:00,30.0,34.0,29.0,34.0,24.0,20.9,8.7,35.0,6.0,3000.0,60.0,22.0,5.0,4.0,26.3,16.0,15.0,29.0,65.0,550.0,520.0,66.0,60.0,0.0,0.0,2150.915099795,954.503799795,302.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.9470308974940798,16.153014991775965,0.058629,29.886911,10.368448,6.113089,1.1955764191872673,,0.058629
124988.0,2021-06-15 13:00:00,31.0,35.0,30.0,34.0,24.0,21.5,9.2,36.0,8.0,3000.0,80.0,22.0,5.0,4.0,18.3,18.0,14.0,24.0,62.0,550.0,520.0,75.0,60.0,0.0,0.0,2209.754999795,1003.5370497949999,303.15,36.19791216064476,7.282314157005828,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,30.0,1.2335111730425552,0.9425767455490146,15.59329239868073,0.060448,25.802088,10.717686,6.197912,1.1923849054100204,,0.060448
124988.0,2021-06-15 14:00:00,31.0,36.0,30.0,35.0,24.0,22.7,8.9,38.0,7.0,3000.0,80.0,22.0,5.0,4.0,18.3,15.0,16.0,28.0,67.0,550.0,520.0,72.0,61.0,0.0,0.0,2327.434799795,974.1170997950001,303.15,38.303626600375765,6.299350336863256,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,30.0,1.2328820693761993,1.3676377739558083,16.711651393906386,0.081837,28.696373,8.70065,8.303627,1.13691833582686,,0.081837
124988.0,2021-06-15 15:00:00,31.0,37.0,31.0,36.0,26.0,23.2,8.7,39.0,6.0,3000.0,80.0,22.0,5.0,4.0,18.3,16.0,16.0,32.0,67.0,550.0,520.0,69.0,59.0,0.0,0.0,2376.468049795,954.503799795,304.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,31.0,1.2383887945375756,1.4274059951475104,17.270986058242062,0.082648,27.842761,10.368448,8.157239,1.0000000247680991,,0.082648
124988.0,2021-06-15 16:00:00,30.0,36.0,30.0,35.0,26.0,22.1,8.9,37.0,7.0,3000.0,100.0,22.0,5.0,4.0,18.3,13.0,16.0,28.0,64.0,550.0,520.0,69.0,60.0,0.0,0.0,2268.5948997950004,974.1170997950001,303.15,37.26110736063799,6.299350336863256,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,30.0,1.233195722775893,1.1712714315590251,16.429837504167917,0.071289,26.738893,6.70065,7.261107,0.999999950332921,,0.071289
124988.0,2021-06-15 17:00:00,31.0,36.0,30.0,35.0,31.0,22.1,8.9,37.0,7.0,3000.0,60.0,22.0,2.0,4.0,11.6,19.0,14.0,13.0,63.0,470.0,0.0,74.0,60.0,0.0,0.0,2268.5948997950004,974.1170997950001,303.15,37.26110736063799,6.299350336863256,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,30.0,1.233195722775893,1.1712714315590251,16.429837504167917,0.071289,25.738893,12.70065,7.261107,1.1597160984091652,,0.071289
124988.0,2021-06-15 18:00:00,30.0,38.0,30.0,36.0,25.0,22.7,8.9,38.0,7.0,3000.0,80.0,22.0,3.0,4.0,9.0,18.0,15.0,16.0,72.0,570.0,0.0,73.0,24.0,0.0,0.0,2327.434799795,974.1170997950001,303.15,38.303626600375765,6.299350336863256,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,30.0,1.2328820693761993,1.3676377739558083,16.711651393906386,0.081837,33.696373,11.70065,8.303627,1.00000004812647,,0.081837
124988.0,2021-06-15 20:00:00,27.0,34.0,32.0,34.0,33.0,20.3,7.0,34.0,-1.0,3000.0,260.0,22.0,0.0,4.0,2.2,0.0,15.0,12.0,71.0,0.0,0.0,74.0,27.0,2.0,0.0,2092.075199795,787.790749795,305.15,34.00561339671117,-0.5088705647128222,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,32.0,1.2458113925538798,0.39697572293028144,19.207644169289377,0.020668,36.994387,0.508871,2.005613,0.28628656570480293,,0.020668
124988.0,2021-06-15 21:00:00,27.0,36.0,35.0,35.0,29.0,21.5,5.5,36.0,-7.0,3000.0,120.0,22.0,0.0,4.0,2.2,9.0,16.0,12.0,69.0,0.0,0.0,69.0,19.0,3.0,0.0,2209.754999795,640.690999795,308.15,36.19791216064476,-6.806129703103807,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,35.0,1.262839798165311,0.3045451303683446,23.17511267701785,0.013141,32.802088,15.80613,1.197912,0.1302373820360585,,0.013141
124988.0,2021-06-15 22:00:00,25.0,34.0,26.0,32.0,33.0,20.3,5.7,34.0,-6.0,3000.0,140.0,22.0,0.0,4.0,2.2,20.0,15.0,12.0,68.0,0.0,0.0,70.0,17.0,2.0,0.0,2092.075199795,660.3042997950001,299.15,34.00561339671117,-5.906975668753432,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.6692074911483754,22.2065466459897,0.075167,33.994387,25.906976,8.005613,0.8889581028343536,,0.075167
124988.0,2021-06-15 23:00:00,25.0,32.0,23.0,30.0,31.0,19.7,5.5,33.0,-7.0,3000.0,100.0,22.0,0.0,4.0,2.2,17.0,14.0,12.0,66.0,0.0,0.0,69.0,19.0,2.0,0.0,2033.235299795,640.690999795,296.15,32.87437747874935,-6.806129703103807,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,23.0,1.194448003467821,1.9755389369201333,22.430470670960062,0.088074,33.125623,23.80613,9.874377,1.2539882710281625,,0.088074
124988.0,2021-06-16 00:00:00,25.0,35.0,27.0,33.0,35.0,22.1,5.5,37.0,-7.0,3000.0,100.0,22.0,0.0,4.0,2.2,14.0,16.0,12.0,67.0,0.0,0.0,70.0,18.0,3.0,0.0,2268.5948997950004,640.690999795,300.15,37.26110736063799,-6.806129703103807,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,27.0,1.21600715306832,2.3378870806479206,23.37090225275515,0.100034,29.738893,20.80613,10.261107,0.8368825668178536,,0.100034
124988.0,2021-06-16 01:00:00,24.0,34.0,24.0,32.0,33.0,20.3,5.5,34.0,-7.0,3000.0,120.0,22.0,0.0,4.0,2.2,22.0,15.0,12.0,67.0,0.0,0.0,69.0,13.0,2.0,0.0,2092.075199795,640.690999795,297.15,34.00561339671117,-6.806129703103807,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,24.0,1.1998280740176366,2.0708025364860565,22.70606920225302,0.0912,32.994387,28.80613,10.005613,0.9999999603511396,,0.0912
124988.0,2021-06-16 02:00:00,23.0,34.0,23.0,31.0,32.0,20.3,5.2,34.0,-8.0,3000.0,120.0,22.0,0.0,4.0,2.2,17.0,15.0,12.0,66.0,0.0,0.0,67.0,12.0,2.0,0.0,2092.075199795,611.2710497950001,296.15,34.00561339671117,-8.194849398287204,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,23.0,1.194183961089553,2.3293222104055387,23.477568617892533,0.099215,31.994387,25.194849,11.005613,0.999999963953743,,0.099215
124988.0,2021-06-16 03:00:00,23.0,32.0,23.0,29.0,28.0,19.7,5.0,33.0,-9.0,3000.0,60.0,22.0,0.0,4.0,2.2,13.0,15.0,12.0,64.0,0.0,0.0,66.0,11.0,2.0,0.0,2033.235299795,591.657749795,296.15,32.87437747874935,-9.149115443619166,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,23.0,1.194448003467821,2.108763388887783,23.752912946670456,0.088779,31.125623,22.149115,9.874377,0.9999999515159966,,0.088779
124988.0,2021-06-16 04:00:00,21.0,31.0,21.0,27.0,31.0,19.1,5.5,32.0,-7.0,3000.0,60.0,22.0,0.0,4.0,2.2,16.0,14.0,12.0,61.0,0.0,0.0,64.0,11.0,2.0,0.0,1974.3953997950002,640.690999795,294.15,31.718184023829338,-6.806129703103807,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,21.0,1.1834497461388889,2.0360409192431232,22.12572047854598,0.092021,29.281816,22.80613,10.718184,0.9999999977767375,,0.092021
124988.0,2021-06-16 05:00:00,22.0,33.0,22.0,29.0,33.0,20.3,5.2,34.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,16.0,15.0,12.0,62.0,0.0,0.0,63.0,13.0,3.0,0.0,2092.075199795,611.2710497950001,295.15,34.00561339671117,-8.194849398287204,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,22.0,1.1885569725102418,2.5012693459280864,23.477568617892533,0.106539,27.994387,24.194849,12.005613,0.9999999669561933,,0.106539
124988.0,2021-06-16 06:00:00,24.0,35.0,23.0,31.0,34.0,21.5,4.7,36.0,-10.0,3000.0,80.0,22.0,0.0,4.0,2.2,12.0,16.0,12.0,64.0,0.0,0.0,66.0,15.0,2.0,0.0,2209.754999795,562.2377997950001,296.15,36.19791216064476,-10.626634274792707,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,23.0,1.1936592551552985,3.0717205991034806,25.23115089690434,0.121743,27.802088,22.626634,13.197912,1.0819812297535336,,0.121743
124988.0,2021-06-16 07:00:00,29.0,39.0,37.0,37.0,24.0,23.8,5.2,40.0,-8.0,3000.0,120.0,22.0,0.0,4.0,2.2,8.0,18.0,12.0,84.0,0.0,0.0,84.0,32.0,1.0,0.0,2435.3079497950002,611.2710497950001,310.15,40.164106590408096,-8.194849398287204,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,37.0,1.2733423623110116,0.9025987637895054,24.49855637793934,0.036843,43.835893,16.194849,3.164107,0.2834178422049926,,0.036843
124988.0,2021-06-16 08:00:00,28.0,39.0,31.0,37.0,26.0,23.8,7.7,40.0,2.0,3000.0,120.0,22.0,1.0,4.0,2.2,15.0,17.0,12.0,80.0,380.0,0.0,85.0,32.0,2.0,0.0,2435.3079497950002,856.4372997950001,304.15,40.164106590408096,2.1281508085561995,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.8255579632827372,19.27532278047804,0.09471,39.835893,12.871849,9.164107,0.7533727965871557,,0.09471
124988.0,2021-06-16 09:00:00,27.0,39.0,33.0,37.0,23.0,23.8,7.9,40.0,3.0,3000.0,120.0,22.0,0.0,4.0,2.2,5.0,17.0,12.0,79.0,0.0,0.0,83.0,32.0,0.0,0.0,2435.3079497950002,876.050599795,306.15,40.164106590408096,2.852174131373147,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.4491341013632988,18.90898132263558,0.076637,38.835893,2.147826,7.164107,0.544215207526507,,0.076637
124988.0,2021-06-16 10:00:00,23.0,30.0,23.0,28.0,24.0,17.9,9.5,30.0,9.0,3000.0,40.0,22.0,4.0,4.0,25.0,18.0,11.0,18.0,58.0,380.0,380.0,65.0,32.0,1.0,0.0,1856.715599795,1032.956999795,296.15,29.325618449206615,8.243820223417401,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,23.0,1.195247060633737,0.6498376718652199,12.514165545688353,0.051928,28.674382,9.75618,6.325618,0.9999999289861349,,0.051928
124988.0,2021-06-16 11:00:00,23.0,31.0,23.0,29.0,27.0,17.9,9.9,30.0,10.0,3000.0,20.0,22.0,5.0,4.0,32.1,16.0,11.0,23.0,53.0,550.0,520.0,55.0,61.0,0.0,0.0,1856.715599795,1072.183599795,296.15,29.325618449206615,9.494282365672518,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,23.0,1.195247060633737,0.6044892759693977,11.773985291598462,0.051341,23.674382,6.505718,6.325618,0.9999999289861349,,0.051341
124988.0,2021-06-16 12:00:00,23.0,28.0,25.0,26.0,23.0,17.0,8.7,28.0,6.0,3000.0,40.0,22.0,3.0,4.0,10.2,18.0,11.0,12.0,60.0,570.0,0.0,66.0,60.0,0.0,0.0,1768.455749795,954.503799795,298.15,27.455167638209048,5.63155228076721,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,25.0,1.207036236449892,0.2904700890759587,13.266267697123082,0.021895,32.544832,12.368448,2.455168,0.5510831913357505,,0.021895
124988.0,2021-06-16 13:00:00,22.0,30.0,22.0,28.0,25.0,18.5,7.4,31.0,1.0,3000.0,40.0,22.0,1.0,4.0,8.0,17.0,12.0,12.0,65.0,380.0,0.0,65.0,60.0,0.0,0.0,1915.555499795,827.0173497950001,295.15,30.535734677836388,1.0182897354982856,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,22.0,1.1893330699956783,1.2349922541232643,17.231783137908693,0.071669,34.464265,15.98171,8.535735,1.0000000377429272,,0.071669
124988.0,2021-06-16 14:00:00,22.0,30.0,23.0,29.0,24.0,20.3,8.4,34.0,5.0,3000.0,60.0,22.0,5.0,4.0,41.4,9.0,16.0,43.0,61.0,550.0,520.0,64.0,59.0,0.0,0.0,2092.075199795,925.083849795,296.15,34.00561339671117,4.610202124110856,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,23.0,1.194183961089553,1.5165430280523167,16.36375738512297,0.092677,26.994387,4.389798,11.005613,0.9167055973179088,,0.092677
124988.0,2021-06-16 15:00:00,22.0,26.0,22.0,25.0,22.0,17.3,8.4,29.0,5.0,3000.0,20.0,22.0,6.0,4.0,41.4,13.0,13.0,38.0,55.0,860.0,660.0,67.0,62.0,0.0,0.0,1797.8756997950002,925.083849795,295.15,28.086298097485496,4.610202124110856,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,22.0,1.1898559432346776,0.7106453090356415,14.154770746014611,0.050205,26.913702,8.389798,6.086298,0.9999999839827931,,0.050205
124988.0,2021-06-16 16:00:00,22.0,26.0,22.0,25.0,22.0,17.9,8.7,30.0,6.0,3000.0,20.0,22.0,6.0,4.0,41.4,13.0,13.0,37.0,54.0,860.0,660.0,55.0,58.0,0.0,0.0,1856.715599795,954.503799795,295.15,29.325618449206615,5.63155228076721,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,22.0,1.1895939500875976,0.8396786312328163,14.06043318882922,0.059719,24.674382,7.368448,7.325618,0.9999999386800421,,0.059719
124988.0,2021-06-16 17:00:00,22.0,26.0,22.0,25.0,22.0,17.3,8.4,29.0,5.0,3000.0,20.0,22.0,6.0,4.0,41.4,13.0,13.0,38.0,54.0,860.0,660.0,55.0,28.0,0.0,0.0,1797.8756997950002,925.083849795,295.15,28.086298097485496,4.610202124110856,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,22.0,1.1898559432346776,0.7106453090356415,14.154770746014611,0.050205,25.913702,8.389798,6.086298,0.9999999839827931,,0.050205
124988.0,2021-06-17 07:00:00,24.0,24.0,23.0,23.0,23.0,15.8,6.5,25.0,-3.0,3000.0,20.0,22.0,4.0,4.0,2.2,22.0,11.0,12.0,35.0,380.0,380.0,46.0,1.0,1.0,0.0,1650.775949795,738.7574997950001,296.15,24.8488091672873,-2.5008353174200124,24.9670273524369,24.8488091672873,1.8327382931934317,1.2067424268930376,23.0,1.1961928627697562,0.2787747628093638,17.157766439824744,0.016248,10.151191,24.500835,1.848809,2.1781209148678133,,0.016248
124988.0,2021-06-17 08:00:00,28.0,29.0,24.0,28.0,22.0,17.3,5.7,29.0,-6.0,3000.0,60.0,22.0,0.0,4.0,2.2,17.0,13.0,12.0,62.0,0.0,0.0,69.0,45.0,1.0,0.0,1797.8756997950002,660.3042997950001,297.15,28.086298097485496,-5.906975668753432,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,24.0,1.2011945738843275,0.7489349956618505,20.479996373721512,0.036569,33.913702,22.906976,4.086298,47.35096275658641,,0.036569
124988.0,2021-06-17 09:00:00,27.0,31.0,27.0,31.0,25.0,19.1,8.4,32.0,5.0,3000.0,40.0,22.0,6.0,4.0,41.4,13.0,14.0,37.0,62.0,860.0,660.0,64.0,47.0,1.0,0.0,1974.3953997950002,925.083849795,300.15,31.718184023829338,4.610202124110856,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,27.0,1.2174678312107972,0.6774453717954922,15.579124032606979,0.043484,30.281816,8.389798,4.718184,0.9999999949494683,,0.043484
124988.0,2021-06-17 10:00:00,27.0,31.0,27.0,32.0,25.0,19.1,8.4,32.0,5.0,3000.0,40.0,22.0,6.0,4.0,41.4,14.0,14.0,32.0,60.0,860.0,660.0,62.0,61.0,0.0,0.0,1974.3953997950002,925.083849795,300.15,31.718184023829338,4.610202124110856,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,27.0,1.2174678312107972,0.6774453717954922,15.579124032606979,0.043484,28.281816,9.389798,4.718184,0.9999999949494683,,0.043484
124988.0,2021-06-17 11:00:00,29.0,32.0,28.0,32.0,26.0,19.1,8.7,32.0,6.0,3000.0,60.0,22.0,6.0,4.0,41.4,15.0,14.0,31.0,60.0,860.0,660.0,61.0,60.0,0.0,0.0,1974.3953997950002,954.503799795,301.15,31.718184023829338,5.63155228076721,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,28.0,1.2232142820632108,0.5239522138235727,14.993439645815897,0.034945,28.281816,9.368448,3.718184,1.3678926692983344,,0.034945
124988.0,2021-06-17 12:00:00,30.0,33.0,29.0,33.0,24.0,19.7,8.4,33.0,5.0,3000.0,60.0,22.0,6.0,4.0,39.2,15.0,14.0,29.0,62.0,860.0,660.0,69.0,60.0,0.0,0.0,2033.235299795,925.083849795,302.15,32.87437747874935,4.610202124110856,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,29.0,1.228674985229283,0.5958848185102652,15.9867951586516,0.037274,29.125623,10.389798,3.874377,1.3479012511904838,,0.037274
124988.0,2021-06-17 13:00:00,31.0,34.0,30.0,34.0,26.0,20.9,8.7,35.0,6.0,3000.0,60.0,22.0,6.0,4.0,39.2,16.0,15.0,29.0,64.0,860.0,660.0,65.0,60.0,0.0,0.0,2150.915099795,954.503799795,303.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,30.0,1.2338284504276853,0.8094774658376918,16.153014991775965,0.050113,28.886911,10.368448,5.113089,1.2431261816101906,,0.050113
124988.0,2021-06-17 14:00:00,31.0,34.0,30.0,34.0,25.0,20.9,8.7,35.0,6.0,3000.0,60.0,22.0,6.0,4.0,41.4,15.0,15.0,31.0,64.0,860.0,660.0,67.0,60.0,0.0,0.0,2150.915099795,954.503799795,303.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,30.0,1.2338284504276853,0.8094774658376918,16.153014991775965,0.050113,28.886911,9.368448,5.113089,1.2431261816101906,,0.050113
124988.0,2021-06-17 15:00:00,32.0,36.0,32.0,35.0,25.0,22.1,8.7,37.0,6.0,3000.0,80.0,22.0,6.0,4.0,41.4,15.0,16.0,33.0,68.0,860.0,660.0,69.0,60.0,0.0,0.0,2268.5948997950004,954.503799795,305.15,37.26110736063799,5.63155228076721,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,32.0,1.2447966408251245,0.9063294337974971,16.78352386530902,0.054001,30.738893,9.368448,5.261107,0.9999999314520749,,0.054001
124988.0,2021-06-17 16:00:00,36.0,38.0,33.0,37.0,27.0,22.7,6.7,38.0,-2.0,3000.0,100.0,22.0,0.0,4.0,2.2,24.0,17.0,12.0,84.0,0.0,0.0,84.0,30.0,0.0,0.0,2327.434799795,758.3707997950002,306.15,38.303626600375765,-1.6923944184631523,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,33.0,1.2503023160228832,1.1831650229668325,20.87696368669883,0.056673,45.696373,25.692394,5.303627,2.302294564203625,,0.056673
124988.0,2021-06-18 10:00:00,31.0,34.0,31.0,31.0,25.0,20.9,6.5,35.0,-3.0,3000.0,20.0,22.0,0.0,4.0,2.2,29.0,15.0,12.0,55.0,0.0,0.0,56.0,3.0,1.0,0.0,2150.915099795,738.7574997950001,304.15,35.11308930311253,-2.5008353174200124,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,31.0,1.2396331259873306,0.8626039533197514,20.599761209433527,0.041874,19.886911,31.500835,4.113089,0.9999999263053855,,0.041874
124988.0,2021-06-18 14:00:00,35.0,40.0,36.0,39.0,25.0,23.8,7.2,40.0,0.0,3000.0,100.0,22.0,0.0,4.0,2.2,31.0,17.0,12.0,72.0,0.0,0.0,73.0,13.0,1.0,0.0,2435.3079497950002,807.4040497950001,309.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,36.0,1.2673597081227066,0.9560405161414851,20.219702619324988,0.047283,31.835893,30.738286,4.164107,0.8063557417142563,,0.047283
124988.0,2021-06-18 15:00:00,35.0,40.0,38.0,38.0,23.0,23.8,7.2,40.0,0.0,3000.0,100.0,22.0,0.0,4.0,2.2,30.0,17.0,12.0,73.0,0.0,0.0,74.0,14.0,2.0,0.0,2435.3079497950002,807.4040497950001,311.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,38.0,1.2793764406130261,0.5148253643186026,20.219702619324988,0.025462,32.835893,29.738286,2.164107,0.4190670665124634,,0.025462
124988.0,2021-06-18 16:00:00,34.0,39.0,33.0,37.0,29.0,23.8,6.2,40.0,-4.0,3000.0,60.0,22.0,1.0,4.0,2.2,30.0,18.0,12.0,74.0,380.0,0.0,75.0,8.0,2.0,0.0,2435.3079497950002,709.3375497950001,306.15,40.164106590408096,-3.744499280632567,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.7325464536715407,22.246767383535403,0.077879,33.835893,33.744499,7.164107,1.1622295777863403,,0.077879
124988.0,2021-06-18 22:00:00,30.0,40.0,38.0,37.0,30.0,23.8,6.7,40.0,-2.0,3000.0,40.0,22.0,0.0,4.0,2.2,30.0,17.0,12.0,64.0,0.0,0.0,64.0,6.0,1.0,0.0,2435.3079497950002,758.3707997950002,311.15,40.164106590408096,-1.6923944184631523,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,38.0,1.2793764406130261,0.5407402538277528,21.208442977178102,0.025496,23.835893,31.692394,2.164107,0.21291659830115078,,0.025496
124988.0,2021-06-18 23:00:00,30.0,40.0,37.0,37.0,28.0,23.8,7.0,40.0,-1.0,3000.0,60.0,22.0,0.0,4.0,2.2,30.0,17.0,12.0,66.0,0.0,0.0,73.0,17.0,3.0,0.0,2435.3079497950002,787.790749795,310.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,37.0,1.2733423623110116,0.7542914883131017,20.60960335377022,0.036599,25.835893,30.508871,3.164107,0.3113020285507414,,0.036599
124988.0,2021-06-19 07:00:00,34.0,39.0,37.0,37.0,35.0,23.2,7.2,39.0,0.0,3000.0,40.0,22.0,0.0,4.0,4.4,10.0,17.0,12.0,65.0,0.0,0.0,65.0,12.0,1.0,0.0,2376.468049795,807.4040497950001,310.15,39.1572387979607,0.26171441626195246,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,37.0,1.2737366583969163,0.4963755415615979,20.03241340247906,0.024779,25.842761,9.738286,2.157239,0.41829340942153487,,0.024779
124988.0,2021-06-19 08:00:00,37.0,40.0,32.0,39.0,24.0,23.8,7.0,40.0,-1.0,3000.0,120.0,22.0,0.0,4.0,2.2,27.0,17.0,12.0,88.0,0.0,0.0,90.0,50.0,1.0,0.0,2435.3079497950002,787.790749795,305.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.7849917098422587,20.60960335377022,0.08661,47.835893,27.508871,8.164107,2.5802250229967822,,0.08661
124988.0,2021-06-19 09:00:00,34.0,40.0,33.0,39.0,30.0,24.4,7.9,41.0,3.0,3000.0,140.0,22.0,1.0,4.0,4.4,22.0,17.0,12.0,86.0,380.0,0.0,87.0,55.0,1.0,0.0,2494.1478497949997,876.050599795,306.15,41.152652230059175,2.852174131373147,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,33.0,1.2493363614219937,1.6769209964707585,19.09486929616753,0.087821,44.847348,19.147826,8.152652,1.1398082470357365,,0.087821
124988.0,2021-06-19 10:00:00,36.0,38.0,33.0,38.0,28.0,23.2,8.2,39.0,4.0,3000.0,160.0,22.0,1.0,4.0,4.4,22.0,17.0,12.0,87.0,380.0,0.0,88.0,61.0,0.0,0.0,2376.468049795,905.4705497949999,306.15,39.1572387979607,3.9156235576317613,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,33.0,1.2500163612180044,1.1850795181707057,18.153398640593743,0.065281,47.842761,18.084376,6.157239,1.9501974332689167,,0.065281
124988.0,2021-06-19 11:00:00,36.0,38.0,34.0,38.0,29.0,23.2,8.2,39.0,4.0,3000.0,160.0,22.0,2.0,4.0,4.4,24.0,16.0,12.0,82.0,470.0,0.0,89.0,44.0,1.0,0.0,2376.468049795,905.4705497949999,307.15,39.1572387979607,3.9156235576317613,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,34.0,1.2558829788323644,1.0118812389990368,18.153398640593743,0.055741,42.842761,20.084376,5.157239,1.6334649768434122,,0.055741
124988.0,2021-06-19 12:00:00,39.0,37.0,36.0,38.0,26.0,22.7,7.4,38.0,1.0,3000.0,160.0,22.0,0.0,4.0,4.4,17.0,16.0,12.0,80.0,0.0,0.0,89.0,58.0,1.0,0.0,2327.434799795,827.0173497950001,309.15,38.303626600375765,1.0182897354982856,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,36.0,1.2680573918509268,0.5032538392469056,19.464150042863665,0.025855,41.696373,15.98171,2.303627,0.0,,0.025855
124988.0,2021-06-19 13:00:00,38.0,38.0,34.0,37.0,25.0,23.8,7.9,40.0,3.0,3000.0,140.0,22.0,0.0,4.0,4.4,20.0,17.0,12.0,80.0,0.0,0.0,81.0,60.0,0.0,0.0,2435.3079497950002,876.050599795,307.15,40.164106590408096,2.852174131373147,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,34.0,1.2555301181598675,1.2702046025784746,18.90898132263558,0.067175,39.835893,17.147826,6.164107,2.848337982667297,,0.067175
124988.0,2021-06-19 14:00:00,36.0,36.0,34.0,35.0,26.0,22.1,8.2,37.0,4.0,3000.0,200.0,22.0,0.0,4.0,4.4,22.0,15.0,12.0,78.0,0.0,0.0,88.0,43.0,1.0,0.0,2268.5948997950004,905.4705497949999,307.15,37.26110736063799,3.9156235576317613,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,34.0,1.2565362821227575,0.6188906650745538,17.692332419816097,0.034981,40.738893,18.084376,3.261107,2.585907514131238,,0.034981
124988.0,2021-06-19 15:00:00,37.0,36.0,36.0,35.0,29.0,22.1,8.2,37.0,4.0,3000.0,320.0,22.0,0.0,4.0,2.2,4.0,15.0,15.0,71.0,0.0,0.0,84.0,41.0,0.0,0.0,2268.5948997950004,905.4705497949999,309.15,37.26110736063799,3.9156235576317613,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,36.0,1.2684422016951253,0.24890351222648477,17.692332419816097,0.014068,33.738893,0.084376,1.261107,4.829840862848884,,0.014068
124988.0,2021-06-19 16:00:00,37.0,36.0,35.0,36.0,33.0,21.5,6.7,36.0,-2.0,3000.0,240.0,22.0,0.0,4.0,2.2,17.0,16.0,12.0,77.0,0.0,0.0,80.0,20.0,3.0,0.0,2209.754999795,758.3707997950002,308.15,36.19791216064476,-1.6923944184631523,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,35.0,1.262839798165311,0.2678192718974067,20.423110946797316,0.013114,40.802088,18.692394,1.197912,0.0,,0.013114
124988.0,2021-06-19 17:00:00,36.0,36.0,35.0,36.0,25.0,22.1,5.0,37.0,-9.0,3000.0,180.0,22.0,0.0,4.0,2.2,17.0,16.0,12.0,80.0,0.0,0.0,80.0,37.0,3.0,0.0,2268.5948997950004,591.657749795,308.15,37.26110736063799,-9.149115443619166,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,35.0,1.2624664694793453,0.6150784209726076,24.61181946298613,0.024991,42.738893,26.149115,2.261107,1.7929536140809674,,0.024991
124988.0,2021-06-19 18:00:00,36.0,35.0,35.0,35.0,25.0,20.9,6.0,35.0,-5.0,3000.0,220.0,22.0,0.0,4.0,2.2,13.0,16.0,12.0,81.0,0.0,0.0,85.0,37.0,1.0,0.0,2150.915099795,689.724249795,308.15,35.11308930311253,-4.595470842514089,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,35.0,1.2632159858386516,0.026829804379718047,21.745096756482404,0.001234,45.886911,17.595471,0.113089,0.0,,0.001234
124988.0,2021-06-19 19:00:00,36.0,35.0,35.0,35.0,30.0,20.9,4.2,35.0,-12.0,3000.0,120.0,22.0,0.0,4.0,2.2,10.0,16.0,12.0,82.0,0.0,0.0,84.0,32.0,2.0,0.0,2150.915099795,513.204549795,308.15,35.11308930311253,-13.225535271030026,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,35.0,1.2632159858386516,0.03266917817992427,26.463970013851316,0.001234,46.886911,23.225535,0.113089,0.0,,0.001234
124988.0,2021-06-19 20:00:00,40.0,38.0,34.0,38.0,24.0,22.7,6.0,38.0,-5.0,3000.0,220.0,22.0,0.0,4.0,2.2,14.0,17.0,12.0,90.0,0.0,0.0,91.0,60.0,0.0,0.0,2327.434799795,689.724249795,307.15,38.303626600375765,-4.595470842514089,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,34.0,1.2561788967225744,1.0515289408604076,22.390052541038923,0.046964,51.696373,18.595471,4.303627,0.0,,0.046964
124988.0,2021-06-19 21:00:00,38.0,37.0,37.0,37.0,22.0,22.1,5.0,37.0,-9.0,3000.0,140.0,22.0,0.0,4.0,2.2,9.0,17.0,12.0,85.0,0.0,0.0,85.0,25.0,2.0,0.0,2268.5948997950004,591.657749795,310.15,37.26110736063799,-9.149115443619166,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,37.0,1.2744681323694405,0.07322942013364686,24.61181946298613,0.002975,47.738893,18.149115,0.261107,0.0,,0.002975
124988.0,2021-06-19 22:00:00,35.0,38.0,31.0,38.0,28.0,23.2,6.0,39.0,-5.0,3000.0,200.0,22.0,0.0,4.0,2.2,11.0,17.0,12.0,78.0,0.0,0.0,80.0,15.0,2.0,0.0,2376.468049795,689.724249795,304.15,39.1572387979607,-4.595470842514089,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,31.0,1.2383887945375756,1.9231468463528565,22.530210268613082,0.085359,38.842761,15.595471,8.157239,1.9621771556643475,,0.085359
124988.0,2021-06-19 23:00:00,32.0,39.0,32.0,38.0,24.0,23.8,6.2,40.0,-4.0,3000.0,220.0,22.0,0.0,4.0,2.2,13.0,17.0,12.0,77.0,0.0,0.0,79.0,20.0,3.0,0.0,2435.3079497950002,709.3375497950001,305.15,40.164106590408096,-3.744499280632567,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.9428333225917822,22.246767383535403,0.087331,36.835893,16.744499,8.164107,1.0000000501698378,,0.087331
124988.0,2021-06-20 00:00:00,34.0,34.0,31.0,34.0,22.0,20.3,5.7,34.0,-6.0,3000.0,180.0,22.0,0.0,4.0,2.2,9.0,15.0,12.0,72.0,0.0,0.0,73.0,14.0,2.0,0.0,2092.075199795,660.3042997950001,304.15,34.00561339671117,-5.906975668753432,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,31.0,1.2399625346592433,0.679651507775315,22.2065466459897,0.030606,37.994387,14.906976,3.005613,535.4357004591634,,0.030606
124988.0,2021-06-20 01:00:00,33.0,36.0,30.0,35.0,22.0,21.5,5.0,36.0,-9.0,3000.0,120.0,22.0,0.0,4.0,2.2,10.0,16.0,12.0,72.0,0.0,0.0,73.0,19.0,3.0,0.0,2209.754999795,591.657749795,303.15,36.19791216064476,-9.149115443619166,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,30.0,1.2335111730425552,1.5424953361882883,24.436011110917406,0.063124,35.802088,19.149115,6.197912,1.9381120207974627,,0.063124
124988.0,2021-06-20 02:00:00,30.0,36.0,28.0,34.0,33.0,21.5,5.2,36.0,-8.0,3000.0,160.0,22.0,0.0,4.0,2.2,15.0,16.0,12.0,72.0,0.0,0.0,73.0,12.0,2.0,0.0,2209.754999795,611.2710497950001,301.15,36.19791216064476,-8.194849398287204,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,1.93461868171935,23.922464425047295,0.08087,35.802088,23.194849,8.197912,1.3226892843133131,,0.08087
124988.0,2021-06-20 03:00:00,28.0,36.0,26.0,35.0,23.0,22.1,5.2,37.0,-8.0,3000.0,140.0,22.0,0.0,4.0,2.2,12.0,17.0,12.0,73.0,0.0,0.0,73.0,18.0,3.0,0.0,2268.5948997950004,611.2710497950001,299.15,37.26110736063799,-8.194849398287204,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,26.0,1.2103254945392672,2.6175230877181552,24.10641085621799,0.108582,35.738893,20.194849,11.261107,1.215956857153228,,0.108582
124988.0,2021-06-20 04:00:00,26.0,36.0,26.0,33.0,35.0,22.1,5.0,37.0,-9.0,3000.0,120.0,22.0,0.0,4.0,2.2,11.0,17.0,12.0,71.0,0.0,0.0,73.0,10.0,2.0,0.0,2268.5948997950004,591.657749795,299.15,37.26110736063799,-9.149115443619166,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,26.0,1.2103254945392672,2.6802421868959287,24.61181946298613,0.108901,33.738893,20.149115,11.261107,0.9999999679749086,,0.108901
124988.0,2021-06-20 05:00:00,30.0,37.0,27.0,35.0,30.0,22.7,5.2,38.0,-8.0,3000.0,160.0,22.0,0.0,4.0,2.2,15.0,17.0,12.0,72.0,0.0,0.0,73.0,15.0,3.0,0.0,2327.434799795,611.2710497950001,300.15,38.303626600375765,-8.194849398287204,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,27.0,1.215719394775783,2.7067291438787064,24.26605536692784,0.111544,33.696373,23.194849,11.303627,1.3612879701850367,,0.111544
124988.0,2021-06-20 06:00:00,31.0,37.0,28.0,36.0,25.0,22.7,5.2,38.0,-8.0,3000.0,140.0,22.0,0.0,4.0,2.2,17.0,17.0,12.0,73.0,0.0,0.0,73.0,12.0,2.0,0.0,2327.434799795,611.2710497950001,301.15,38.303626600375765,-8.194849398287204,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,28.0,1.2214155349312026,2.504345564703531,24.26605536692784,0.103204,34.696373,25.194849,10.303627,1.4107548980488527,,0.103204
124988.0,2021-06-20 07:00:00,32.0,38.0,28.0,36.0,31.0,22.7,5.2,38.0,-8.0,3000.0,160.0,22.0,0.0,4.0,2.2,16.0,17.0,12.0,73.0,0.0,0.0,76.0,15.0,3.0,0.0,2327.434799795,611.2710497950001,301.15,38.303626600375765,-8.194849398287204,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,28.0,1.2214155349312026,2.504345564703531,24.26605536692784,0.103204,34.696373,24.194849,10.303627,1.634555415986377,,0.103204
124988.0,2021-06-20 08:00:00,33.0,39.0,32.0,38.0,27.0,23.8,6.2,40.0,-4.0,3000.0,180.0,22.0,0.0,4.0,2.2,13.0,17.0,12.0,78.0,0.0,0.0,78.0,17.0,2.0,0.0,2435.3079497950002,709.3375497950001,305.15,40.164106590408096,-3.744499280632567,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.9428333225917822,22.246767383535403,0.087331,37.835893,16.744499,8.164107,1.1395848033487928,,0.087331
124988.0,2021-06-20 09:00:00,35.0,40.0,33.0,39.0,29.0,23.8,6.5,40.0,-3.0,3000.0,200.0,22.0,1.0,4.0,2.2,13.0,18.0,12.0,78.0,380.0,0.0,78.0,19.0,3.0,0.0,2435.3079497950002,738.7574997950001,306.15,40.164106590408096,-2.5008353174200124,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.6791150182675114,21.617498056165115,0.077674,37.835893,15.500835,7.164107,1.3872887545169459,,0.077674
124988.0,2021-06-20 10:00:00,38.0,39.0,34.0,39.0,35.0,23.8,7.0,40.0,-1.0,3000.0,240.0,22.0,0.0,4.0,2.2,16.0,17.0,12.0,78.0,0.0,0.0,79.0,18.0,2.0,0.0,2435.3079497950002,787.790749795,307.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,34.0,1.2555301181598675,1.3949264697520942,20.60960335377022,0.067683,37.835893,16.508871,6.164107,2.848337982667297,,0.067683
124988.0,2021-06-20 11:00:00,37.0,40.0,37.0,39.0,31.0,24.4,6.2,41.0,-4.0,3000.0,200.0,22.0,1.0,4.0,2.2,11.0,18.0,12.0,74.0,380.0,0.0,77.0,21.0,3.0,0.0,2494.1478497949997,709.3375497950001,310.15,41.152652230059175,-3.744499280632567,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,37.0,1.272951276368527,1.0869321571683035,22.378626017003498,0.04857,32.847348,14.744499,4.152652,0.9999999445994602,,0.04857
124988.0,2021-06-20 12:00:00,37.0,40.0,34.0,39.0,32.0,23.8,6.5,40.0,-3.0,3000.0,200.0,22.0,0.0,4.0,2.2,16.0,18.0,12.0,78.0,0.0,0.0,79.0,12.0,2.0,0.0,2435.3079497950002,738.7574997950001,307.15,40.164106590408096,-2.5008353174200124,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,34.0,1.2555301181598675,1.4688444285316948,21.617498056165115,0.067947,37.835893,18.500835,6.164107,1.948135065577855,,0.067947
124988.0,2021-06-20 13:00:00,36.0,37.0,35.0,37.0,29.0,22.1,6.7,37.0,-2.0,3000.0,260.0,22.0,0.0,4.0,2.2,16.0,16.0,12.0,75.0,0.0,0.0,79.0,20.0,3.0,0.0,2268.5948997950004,758.3707997950002,308.15,37.26110736063799,-1.6923944184631523,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,35.0,1.2624664694793453,0.513786422101497,20.662510983638757,0.024866,37.738893,17.692394,2.261107,1.7929536140809674,,0.024866
124988.0,2021-06-20 14:00:00,37.0,38.0,36.0,38.0,37.0,23.2,6.7,39.0,-2.0,3000.0,240.0,22.0,2.0,4.0,2.2,16.0,17.0,12.0,74.0,470.0,0.0,75.0,22.0,3.0,0.0,2376.468049795,758.3707997950002,309.15,39.1572387979607,-1.6923944184631523,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,36.0,1.267739028759229,0.7509948185457693,21.037309584818857,0.035698,34.842761,17.692394,3.157239,1.4635556355581159,,0.035698
124988.0,2021-06-20 15:00:00,37.0,38.0,37.0,38.0,37.0,23.2,6.7,39.0,-2.0,3000.0,240.0,22.0,1.0,4.0,2.2,16.0,17.0,12.0,74.0,380.0,0.0,74.0,20.0,3.0,0.0,2376.468049795,758.3707997950002,310.15,39.1572387979607,-1.6923944184631523,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,37.0,1.2737366583969163,0.5220247011517398,21.037309584818857,0.024814,34.842761,17.692394,2.157239,1.0000000936564366,,0.024814
124988.0,2021-06-20 16:00:00,38.0,40.0,38.0,39.0,37.0,23.8,7.0,40.0,-1.0,3000.0,260.0,22.0,1.0,4.0,2.2,17.0,17.0,12.0,75.0,380.0,0.0,76.0,24.0,2.0,0.0,2435.3079497950002,787.790749795,311.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,38.0,1.2793764406130261,0.5250446644335736,20.60960335377022,0.025476,34.835893,17.508871,2.164107,1.000000189266049,,0.025476
124988.0,2021-06-20 17:00:00,37.0,40.0,39.0,39.0,39.0,23.8,7.2,40.0,0.0,3000.0,260.0,22.0,0.0,4.0,2.2,18.0,17.0,12.0,76.0,0.0,0.0,80.0,28.0,3.0,0.0,2435.3079497950002,807.4040497950001,312.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,39.0,1.2854674326545406,0.2819563647266144,20.219702619324988,0.013945,35.835893,17.738286,1.164107,0.3679101720305375,,0.013945
124988.0,2021-06-20 18:00:00,36.0,39.0,39.0,38.0,38.0,23.2,8.4,39.0,5.0,3000.0,380.0,22.0,0.0,4.0,2.2,32.0,16.0,12.0,80.0,0.0,0.0,82.0,24.0,2.0,0.0,2376.468049795,925.083849795,312.15,39.1572387979607,4.610202124110856,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,39.0,1.2858961007170844,0.03330737065843164,17.796213136190616,0.001872,40.842761,27.389798,0.157239,0.0498026947158899,,0.001872
124988.0,2021-06-20 19:00:00,35.0,39.0,35.0,39.0,31.0,23.8,7.0,40.0,-1.0,3000.0,260.0,22.0,0.0,4.0,2.2,16.0,17.0,12.0,79.0,0.0,0.0,80.0,25.0,3.0,0.0,2435.3079497950002,787.790749795,308.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,35.0,1.2614236940068337,1.1889887537185346,20.60960335377022,0.057691,38.835893,16.508871,5.164107,1.000000079315153,,0.057691
124988.0,2021-06-20 20:00:00,36.0,39.0,36.0,39.0,36.0,23.2,6.7,39.0,-2.0,3000.0,260.0,22.0,0.0,4.0,2.2,15.0,17.0,12.0,78.0,0.0,0.0,78.0,25.0,3.0,0.0,2376.468049795,758.3707997950002,309.15,39.1572387979607,-1.6923944184631523,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,36.0,1.267739028759229,0.7509948185457693,21.037309584818857,0.035698,38.842761,16.692394,3.157239,1.0000000639924034,,0.035698
124988.0,2021-06-20 21:00:00,34.0,40.0,39.0,38.0,38.0,23.8,4.7,40.0,-10.0,3000.0,160.0,22.0,0.0,4.0,2.2,13.0,18.0,12.0,87.0,0.0,0.0,90.0,40.0,2.0,0.0,2435.3079497950002,562.2377997950001,312.15,40.164106590408096,-10.626634274792707,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,39.0,1.2854674326545406,0.3600340034839373,25.72899134977451,0.013993,46.835893,23.626634,1.164107,0.18885250975566437,,0.013993
124988.0,2021-06-20 22:00:00,34.0,37.0,37.0,36.0,35.0,21.5,8.9,36.0,7.0,3000.0,480.0,22.0,0.0,4.0,2.2,34.0,15.0,15.0,89.0,0.0,0.0,90.0,53.0,0.0,0.0,2209.754999795,974.1170997950001,310.15,36.19791216064476,6.299350336863256,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,37.0,1.811922419457809,-16.41938103337256,16.12228304508777,0.0,52.802088,27.70065,-0.802088,-0.364931781334112,,0.0
124988.0,2021-06-20 23:00:00,34.0,39.0,34.0,38.0,23.0,23.2,5.7,39.0,-6.0,3000.0,200.0,22.0,0.0,4.0,2.2,18.0,18.0,12.0,93.0,0.0,0.0,98.0,49.0,1.0,0.0,2376.468049795,660.3042997950001,307.15,39.1572387979607,-5.906975668753432,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,34.0,1.2558829788323644,1.316179838051709,23.204648749002803,0.056721,53.842761,23.906976,5.157239,1.0000000391758663,,0.056721
124988.0,2021-06-21 00:00:00,32.0,39.0,39.0,37.0,31.0,23.8,4.7,40.0,-10.0,3000.0,80.0,22.0,0.0,4.0,2.2,10.0,19.0,12.0,90.0,0.0,0.0,92.0,42.0,1.0,0.0,2435.3079497950002,562.2377997950001,312.15,40.164106590408096,-10.626634274792707,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,39.0,1.2854674326545406,0.3600340034839373,25.72899134977451,0.013993,49.835893,20.626634,1.164107,0.14258841271961029,,0.013993
124988.0,2021-06-21 01:00:00,31.0,39.0,39.0,36.0,37.0,23.8,4.5,40.0,-11.0,3000.0,100.0,22.0,0.0,4.0,2.2,6.0,18.0,12.0,86.0,0.0,0.0,90.0,43.0,1.0,0.0,2435.3079497950002,542.624499795,312.15,40.164106590408096,-11.64464761029916,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,39.0,1.2854674326545406,0.3673339237670846,26.24408592985172,0.013997,45.835893,17.644648,1.164107,0.12702896769210975,,0.013997
124988.0,2021-06-21 02:00:00,33.0,39.0,32.0,38.0,22.0,23.8,5.2,40.0,-8.0,3000.0,160.0,22.0,1.0,4.0,2.2,17.0,19.0,12.0,92.0,380.0,0.0,92.0,34.0,1.0,0.0,2435.3079497950002,611.2710497950001,305.15,40.164106590408096,-8.194849398287204,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,2.159931915027461,24.49855637793934,0.088166,51.835893,25.194849,8.164107,1.1395848033487928,,0.088166
124988.0,2021-06-21 03:00:00,34.0,39.0,33.0,37.0,24.0,23.8,7.2,40.0,0.0,3000.0,100.0,22.0,0.0,4.0,4.4,15.0,17.0,12.0,79.0,0.0,0.0,87.0,37.0,1.0,0.0,2435.3079497950002,807.4040497950001,306.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.5604278149619197,20.219702619324988,0.077174,38.835893,14.738286,7.164107,1.1622295777863403,,0.077174
124988.0,2021-06-21 04:00:00,34.0,34.0,34.0,33.0,31.0,20.9,4.2,35.0,-12.0,3000.0,100.0,22.0,0.0,4.0,2.2,3.0,15.0,12.0,74.0,0.0,0.0,84.0,43.0,1.0,0.0,2150.915099795,513.204549795,307.15,35.11308930311253,-13.225535271030026,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,34.0,1.257258726881553,0.31698108601664854,26.463970013851316,0.011978,38.886911,16.225535,1.113089,0.9999997276835468,,0.011978
