UNIT_ID,Datetime,OU1Ta,OU1ThexLiq,OU1Thexdi,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,Ctrlmode,IU_TON_Cap,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1TdMax,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
124988.0,2021-06-26 17:00:00,26.0,32.0,26.0,31.0,24.0,19.7,9.2,33.0,8.0,3000.0,40.0,22.0,5.0,4.0,19.6,17.0,13.0,24.0,59.0,550.0,520.0,61.0,60.0,0.0,0.0,2033.235299795,1003.5370497949999,299.15,32.87437747874935,7.282314157005828,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,26.0,1.2114594830299916,0.8828605580017067,14.478585417282249,0.060977,26.125623,9.717686,6.874377,0.9999999303574245,,0.060977
124988.0,2021-06-26 18:00:00,25.0,32.0,25.0,30.0,24.0,19.1,9.2,32.0,8.0,3000.0,40.0,22.0,5.0,4.0,19.6,17.0,13.0,25.0,57.0,550.0,520.0,59.0,60.0,0.0,0.0,1974.3953997950002,1003.5370497949999,298.15,31.718184023829338,7.282314157005828,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,25.0,1.2060481131555099,0.817620398664911,14.04682456878095,0.058207,25.281816,9.717686,6.718184,0.9999999964530091,,0.058207
124988.0,2021-06-26 19:00:00,24.0,29.0,24.0,28.0,24.0,17.9,9.2,30.0,8.0,3000.0,20.0,22.0,5.0,4.0,19.6,16.0,11.0,20.0,54.0,550.0,520.0,79.0,60.0,0.0,0.0,1856.715599795,1003.5370497949999,297.15,29.325618449206615,7.282314157005828,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,24.0,1.2009187580069938,0.5929193379013507,13.083305370475063,0.045319,24.674382,8.717686,5.325618,0.9999999156517465,,0.045319
124988.0,2021-06-26 20:00:00,34.0,38.0,30.0,37.0,26.0,23.2,7.7,39.0,2.0,3000.0,100.0,22.0,0.0,4.0,4.5,20.0,16.0,12.0,83.0,0.0,0.0,84.0,60.0,0.0,0.0,2376.468049795,856.4372997950001,303.15,39.1572387979607,2.1281508085561995,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,30.0,1.2326220429151542,1.760125534672271,19.072602581368685,0.092286,43.842761,17.871849,9.157239,1.7756088788483086,,0.092286
124988.0,2021-06-26 21:00:00,24.0,29.0,24.0,27.0,20.0,18.5,7.2,31.0,0.0,3000.0,40.0,22.0,0.0,4.0,4.5,18.0,13.0,12.0,79.0,0.0,0.0,86.0,60.0,0.0,0.0,1915.555499795,807.4040497950001,297.15,30.535734677836388,0.26171441626195246,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,24.0,1.2006442169452831,1.0154382524024193,17.672566828215636,0.057458,48.464265,17.738286,6.535735,1.0000000492926393,,0.057458
124988.0,2021-06-26 22:00:00,34.0,37.0,25.0,35.0,21.0,22.7,7.7,38.0,2.0,3000.0,60.0,22.0,0.0,4.0,4.5,19.0,16.0,12.0,81.0,0.0,0.0,86.0,60.0,0.0,0.0,2327.434799795,856.4372997950001,298.15,38.303626600375765,2.1281508085561995,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,25.0,1.204391703715432,2.2908385215268123,18.885688378679657,0.1213,42.696373,16.871849,13.303627,3.091259589955693,,0.1213
124988.0,2021-06-26 23:00:00,24.0,30.0,22.0,27.0,24.0,18.5,7.2,31.0,0.0,3000.0,40.0,22.0,0.0,4.0,4.5,18.0,13.0,12.0,79.0,0.0,0.0,85.0,60.0,0.0,0.0,1915.555499795,807.4040497950001,295.15,30.535734677836388,0.26171441626195246,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,22.0,1.1893330699956783,1.2719974141141845,17.672566828215636,0.071976,48.464265,17.738286,8.535735,1.3060100234707968,,0.071976
124988.0,2021-06-27 00:00:00,26.0,39.0,29.0,37.0,24.0,23.8,7.4,40.0,1.0,3000.0,80.0,22.0,1.0,4.0,4.5,19.0,17.0,12.0,86.0,380.0,0.0,87.0,60.0,0.0,0.0,2435.3079497950002,827.0173497950001,302.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,29.0,1.226581747829157,2.217102598241032,19.83689049617638,0.111767,45.835893,17.98171,11.164107,0.7881970478505372,,0.111767
124988.0,2021-06-27 01:00:00,23.0,30.0,22.0,27.0,23.0,19.1,7.2,32.0,0.0,3000.0,40.0,22.0,0.0,4.0,4.5,18.0,14.0,12.0,81.0,0.0,0.0,87.0,60.0,0.0,0.0,1974.3953997950002,807.4040497950001,295.15,31.718184023829338,0.26171441626195246,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,22.0,1.1890732892609188,1.4832639322451104,18.07272658413325,0.082072,49.281816,17.738286,9.718184,1.1147027836803367,,0.082072
124988.0,2021-06-27 02:00:00,26.0,39.0,31.0,37.0,24.0,23.8,7.4,40.0,1.0,3000.0,80.0,22.0,0.0,4.0,4.5,19.0,17.0,12.0,87.0,0.0,0.0,87.0,60.0,0.0,0.0,2435.3079497950002,827.0173497950001,304.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.8861223689112603,19.83689049617638,0.095082,46.835893,17.98171,9.164107,0.6469950604724984,,0.095082
124988.0,2021-06-27 03:00:00,23.0,27.0,22.0,25.0,23.0,17.3,6.7,29.0,-2.0,3000.0,40.0,22.0,0.0,4.0,4.5,19.0,12.0,12.0,81.0,0.0,0.0,88.0,60.0,0.0,0.0,1797.8756997950002,758.3707997950002,295.15,28.086298097485496,-1.6923944184631523,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,22.0,1.1898559432346776,0.9298457349088741,17.945269105682346,0.051816,52.913702,20.692394,6.086298,1.1966066249653893,,0.051816
124988.0,2021-06-27 04:00:00,29.0,39.0,26.0,37.0,25.0,23.8,7.4,40.0,1.0,3000.0,80.0,22.0,0.0,4.0,4.5,20.0,17.0,12.0,88.0,0.0,0.0,88.0,41.0,0.0,0.0,2435.3079497950002,827.0173497950001,299.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,26.0,1.2095352259903087,2.6645935900535247,19.83689049617638,0.134325,47.835893,18.98171,14.164107,1.268718359619517,,0.134325
124988.0,2021-06-27 08:00:00,33.0,39.0,33.0,37.0,19.0,23.2,4.0,39.0,-14.0,3000.0,60.0,22.0,0.0,4.0,2.2,28.0,18.0,12.0,84.0,0.0,0.0,84.0,18.0,1.0,0.0,2376.468049795,493.591249795,306.15,39.1572387979607,-14.318263842924637,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,33.0,1.2500163612180044,1.8569263387100523,27.53013524421818,0.067451,44.842761,42.318264,6.157239,1.0000000328132959,,0.067451
124988.0,2021-06-27 09:00:00,29.0,34.0,31.0,31.0,12.0,20.3,8.4,34.0,5.0,3000.0,180.0,22.0,4.0,4.0,9.3,19.0,14.0,19.0,61.0,380.0,380.0,78.0,50.0,1.0,0.0,2092.075199795,925.083849795,304.15,34.00561339671117,4.610202124110856,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,31.0,1.2399625346592433,0.49355267294874106,16.36375738512297,0.030161,26.994387,14.389798,3.005613,0.6004484888854528,,0.030161
124988.0,2021-06-27 10:00:00,30.0,36.0,31.0,35.0,25.0,22.7,8.4,38.0,5.0,3000.0,80.0,22.0,5.0,4.0,21.8,16.0,16.0,35.0,68.0,550.0,520.0,72.0,60.0,0.0,0.0,2327.434799795,925.083849795,304.15,38.303626600375765,4.610202124110856,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,31.0,1.238656876067574,1.3016468866170303,17.592038597243512,0.073991,29.696373,11.389798,7.303627,0.8795707407736143,,0.073991
124988.0,2021-06-27 11:00:00,32.0,37.0,31.0,36.0,26.0,23.8,8.4,40.0,5.0,3000.0,80.0,22.0,5.0,4.0,21.8,15.0,17.0,37.0,74.0,550.0,520.0,75.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,304.15,40.164106590408096,4.610202124110856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.6901140178059526,18.019453986303873,0.093794,33.835893,10.389798,9.164107,1.1224874269484417,,0.093794
124988.0,2021-06-27 12:00:00,32.0,36.0,31.0,36.0,24.0,22.7,8.4,38.0,5.0,3000.0,80.0,22.0,5.0,4.0,19.6,15.0,16.0,33.0,72.0,550.0,520.0,76.0,60.0,0.0,0.0,2327.434799795,925.083849795,304.15,38.303626600375765,4.610202124110856,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,31.0,1.238656876067574,1.3016468866170303,17.592038597243512,0.073991,33.696373,10.389798,7.303627,1.1586389015435374,,0.073991
124988.0,2021-06-27 13:00:00,34.0,39.0,34.0,38.0,25.0,26.2,8.2,44.0,4.0,3000.0,120.0,22.0,5.0,4.0,21.8,11.0,20.0,44.0,79.0,550.0,520.0,80.0,60.0,0.0,0.0,2670.667549795,905.4705497949999,307.15,44.015394827891384,3.9156235576317613,44.13124988411471,44.015394827891384,1.7886047248449173,1.3149939861006208,34.0,1.2541422061140843,2.135415157575703,19.019117394167573,0.112277,34.984605,7.084376,10.015395,1.0000000171844063,,0.112277
124988.0,2021-06-27 14:00:00,33.0,38.0,33.0,38.0,25.0,24.4,8.4,41.0,5.0,3000.0,100.0,22.0,5.0,4.0,19.6,14.0,18.0,35.0,78.0,550.0,520.0,80.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,306.15,41.152652230059175,4.610202124110856,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,33.0,1.2493363614219937,1.5907808327988275,18.219740897956445,0.087311,36.847348,9.389798,8.152652,0.9999999717810636,,0.087311
124988.0,2021-06-27 15:00:00,34.0,41.0,35.0,41.0,26.0,25.6,8.2,43.0,4.0,3000.0,120.0,22.0,5.0,4.0,21.8,15.0,19.0,38.0,79.0,550.0,520.0,81.0,60.0,0.0,0.0,2611.827649795,905.4705497949999,308.15,43.077637667875706,3.9156235576317613,43.19415468517997,43.077637667875706,1.7911199376087708,1.30950793336771,35.0,1.260342592026656,1.7268438847480843,18.888954102867338,0.091421,35.922362,11.084376,8.077638,0.889839217595725,,0.091421
124988.0,2021-06-27 16:00:00,34.0,39.0,34.0,39.0,25.0,25.0,8.4,42.0,5.0,3000.0,100.0,22.0,5.0,4.0,19.6,15.0,18.0,37.0,80.0,550.0,520.0,81.0,60.0,0.0,0.0,2552.987749795,925.083849795,307.15,42.12360255884312,4.610202124110856,42.24071726597265,42.12360255884312,1.793625664525559,1.3039562573191632,34.0,1.2548315470637466,1.6433001160849785,18.39783829777913,0.08932,37.876397,10.389798,8.123603,1.0000000543055718,,0.08932
124988.0,2021-06-27 17:00:00,33.0,39.0,33.0,38.0,24.0,25.0,8.4,42.0,5.0,3000.0,100.0,22.0,5.0,4.0,19.6,15.0,18.0,35.0,78.0,550.0,520.0,80.0,60.0,0.0,0.0,2552.987749795,925.083849795,306.15,42.12360255884312,4.610202124110856,42.24071726597265,42.12360255884312,1.793625664525559,1.3039562573191632,33.0,1.2489996137843242,1.8109092886813114,18.39783829777913,0.098431,35.876397,10.389798,9.123603,1.0000000483533646,,0.098431
124988.0,2021-06-27 18:00:00,32.0,38.0,32.0,38.0,26.0,25.6,8.4,43.0,5.0,3000.0,120.0,22.0,5.0,4.0,21.8,14.0,19.0,42.0,78.0,550.0,520.0,79.0,60.0,0.0,0.0,2611.827649795,925.083849795,305.15,43.077637667875706,4.610202124110856,43.19415468517997,43.077637667875706,1.7911199376087708,1.30950793336771,32.0,1.2428772854812655,2.194055065380174,18.554436727362457,0.11825,34.922362,9.389798,11.077638,1.000000029981509,,0.11825
124988.0,2021-06-27 19:00:00,32.0,38.0,32.0,37.0,25.0,25.0,8.4,42.0,5.0,3000.0,120.0,22.0,5.0,4.0,21.8,14.0,19.0,43.0,77.0,550.0,520.0,78.0,60.0,0.0,0.0,2552.987749795,925.083849795,305.15,42.12360255884312,4.610202124110856,42.24071726597265,42.12360255884312,1.793625664525559,1.3039562573191632,32.0,1.243201506432989,1.9715888225388796,18.39783829777913,0.107164,34.876397,9.389798,10.123603,1.0000000435770644,,0.107164
124988.0,2021-06-27 20:00:00,32.0,38.0,32.0,37.0,25.0,25.0,8.4,42.0,5.0,3000.0,120.0,22.0,5.0,4.0,21.8,10.0,19.0,44.0,77.0,550.0,520.0,77.0,60.0,0.0,0.0,2552.987749795,925.083849795,305.15,42.12360255884312,4.610202124110856,42.24071726597265,42.12360255884312,1.793625664525559,1.3039562573191632,32.0,1.243201506432989,1.9715888225388796,18.39783829777913,0.107164,34.876397,5.389798,10.123603,1.0000000435770644,,0.107164
124988.0,2021-06-27 21:00:00,30.0,37.0,31.0,37.0,25.0,25.0,8.4,42.0,5.0,3000.0,120.0,22.0,5.0,4.0,21.8,13.0,19.0,45.0,76.0,550.0,520.0,76.0,60.0,0.0,0.0,2552.987749795,925.083849795,304.15,42.12360255884312,4.610202124110856,42.24071726597265,42.12360255884312,1.793625664525559,1.3039562573191632,31.0,1.2374344297518627,2.1254787695090833,18.39783829777913,0.115529,33.876397,8.389798,11.123603,0.9175163030964171,,0.115529
124988.0,2021-06-27 22:00:00,29.0,36.0,30.0,36.0,24.0,24.4,8.4,41.0,5.0,3000.0,100.0,22.0,5.0,4.0,21.8,11.0,18.0,45.0,73.0,550.0,520.0,77.0,60.0,0.0,0.0,2494.1478497949997,925.083849795,303.15,41.152652230059175,4.610202124110856,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,30.0,1.2320028887735803,2.0540340331568694,18.219740897956445,0.112737,31.847348,6.389798,11.152652,0.9177134166988085,,0.112737
124988.0,2021-06-27 23:00:00,28.0,36.0,29.0,35.0,25.0,23.8,8.4,40.0,5.0,3000.0,100.0,22.0,5.0,4.0,21.8,9.0,18.0,44.0,69.0,550.0,520.0,72.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,302.15,40.164106590408096,4.610202124110856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,29.0,1.226581747829157,1.9798336675598596,18.019453986303873,0.109872,28.835893,4.389798,11.164107,0.9177909546438341,,0.109872
124988.0,2021-06-28 00:00:00,27.0,34.0,28.0,33.0,28.0,21.5,8.7,36.0,6.0,3000.0,40.0,22.0,5.0,4.0,24.0,15.0,15.0,33.0,63.0,550.0,520.0,66.0,60.0,0.0,0.0,2209.754999795,954.503799795,301.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,1.27077433464088,16.48166445681905,0.077102,26.802088,9.368448,8.197912,0.8912796574723255,,0.077102
124988.0,2021-06-28 01:00:00,27.0,33.0,27.0,33.0,24.0,20.9,8.7,35.0,6.0,3000.0,60.0,22.0,5.0,4.0,21.8,16.0,15.0,32.0,65.0,550.0,520.0,65.0,60.0,0.0,0.0,2150.915099795,954.503799795,300.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,27.0,1.216586982797525,1.2027453983665537,16.153014991775965,0.074459,29.886911,10.368448,8.113089,0.9999999626390738,,0.074459
124988.0,2021-06-28 02:00:00,27.0,33.0,26.0,32.0,25.0,20.3,8.7,34.0,6.0,3000.0,60.0,22.0,5.0,4.0,21.8,16.0,14.0,31.0,63.0,550.0,520.0,63.0,60.0,0.0,0.0,2092.075199795,954.503799795,299.15,34.00561339671117,5.63155228076721,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.1328578944489027,15.796349108451526,0.071716,28.994387,10.368448,8.005613,1.1427426189059031,,0.071716
124988.0,2021-06-28 03:00:00,26.0,32.0,26.0,32.0,24.0,20.3,8.7,34.0,6.0,3000.0,40.0,22.0,5.0,4.0,21.8,16.0,14.0,31.0,62.0,550.0,520.0,62.0,60.0,0.0,0.0,2092.075199795,954.503799795,299.15,34.00561339671117,5.63155228076721,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.1328578944489027,15.796349108451526,0.071716,27.994387,10.368448,8.005613,0.9999999504458748,,0.071716
124988.0,2021-06-28 04:00:00,26.0,32.0,26.0,31.0,24.0,20.3,8.7,34.0,6.0,3000.0,40.0,22.0,5.0,4.0,21.8,15.0,14.0,30.0,61.0,550.0,520.0,61.0,60.0,0.0,0.0,2092.075199795,954.503799795,299.15,34.00561339671117,5.63155228076721,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.1328578944489027,15.796349108451526,0.071716,26.994387,9.368448,8.005613,0.9999999504458748,,0.071716
124988.0,2021-06-28 05:00:00,25.0,31.0,25.0,30.0,25.0,19.1,8.7,32.0,6.0,3000.0,40.0,22.0,5.0,4.0,21.8,16.0,13.0,27.0,59.0,550.0,520.0,64.0,60.0,0.0,0.0,1974.3953997950002,954.503799795,298.15,31.718184023829338,5.63155228076721,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,25.0,1.2060481131555099,0.8816575390970149,14.993439645815897,0.058803,27.281816,10.368448,6.718184,0.9999999964530091,,0.058803
124988.0,2021-06-28 06:00:00,24.0,29.0,24.0,28.0,25.0,17.9,9.2,30.0,8.0,3000.0,20.0,22.0,5.0,4.0,13.8,17.0,11.0,19.0,53.0,550.0,520.0,57.0,60.0,0.0,0.0,1856.715599795,1003.5370497949999,297.15,29.325618449206615,7.282314157005828,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,24.0,1.2009187580069938,0.5929193379013507,13.083305370475063,0.045319,23.674382,9.717686,5.325618,0.9999999156517465,,0.045319
124988.0,2021-06-28 07:00:00,24.0,29.0,24.0,28.0,24.0,17.3,8.9,29.0,7.0,3000.0,20.0,22.0,5.0,4.0,13.8,17.0,11.0,18.0,53.0,550.0,520.0,53.0,60.0,0.0,0.0,1797.8756997950002,974.1170997950001,297.15,28.086298097485496,6.299350336863256,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,24.0,1.2011945738843275,0.4628095174393019,13.138885707773094,0.035224,24.913702,10.70065,4.086298,0.9999999761433225,,0.035224
124988.0,2021-06-28 08:00:00,26.0,33.0,24.0,31.0,26.0,19.7,8.7,33.0,6.0,3000.0,60.0,22.0,1.0,4.0,6.7,18.0,13.0,12.0,66.0,380.0,0.0,67.0,60.0,0.0,0.0,2033.235299795,954.503799795,297.15,32.87437747874935,5.63155228076721,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,24.0,1.2000988914278437,1.1678786119952367,15.410318485272997,0.075785,33.125623,12.368448,8.874377,1.2909353650469753,,0.075785
124988.0,2021-06-28 09:00:00,27.0,34.0,32.0,32.0,23.0,20.3,8.9,34.0,7.0,3000.0,60.0,22.0,3.0,4.0,6.7,18.0,13.0,12.0,66.0,570.0,0.0,69.0,60.0,0.0,0.0,2092.075199795,974.1170997950001,305.15,34.00561339671117,6.299350336863256,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,32.0,1.2458113925538798,0.31632627070931696,15.425355731004492,0.020507,31.994387,11.70065,2.005613,0.28628656570480293,,0.020507
124988.0,2021-06-28 10:00:00,28.0,33.0,27.0,31.0,27.0,19.7,8.9,33.0,7.0,3000.0,80.0,22.0,3.0,4.0,6.7,18.0,13.0,12.0,66.0,570.0,0.0,67.0,60.0,0.0,0.0,2033.235299795,974.1170997950001,300.15,32.87437747874935,6.299350336863256,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.806907696501405,15.033395840910519,0.053674,33.125623,11.70065,5.874377,1.205154304444067,,0.053674
124988.0,2021-06-28 11:00:00,29.0,33.0,27.0,32.0,27.0,19.7,8.7,33.0,6.0,3000.0,60.0,22.0,3.0,4.0,6.7,19.0,13.0,12.0,68.0,570.0,0.0,69.0,60.0,0.0,0.0,2033.235299795,954.503799795,300.15,32.87437747874935,5.63155228076721,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.8297038330176496,15.410318485272997,0.053841,35.125623,13.368448,5.874377,1.5162118384748218,,0.053841
124988.0,2021-06-28 12:00:00,30.0,34.0,28.0,33.0,27.0,20.3,8.9,34.0,7.0,3000.0,80.0,22.0,3.0,4.0,6.7,20.0,13.0,12.0,69.0,570.0,0.0,70.0,60.0,0.0,0.0,2092.075199795,974.1170997950001,301.15,34.00561339671117,6.299350336863256,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,28.0,1.222608315617705,0.8658306844587318,15.425355731004492,0.05613,34.994387,13.70065,6.005613,1.4992992096868214,,0.05613
124988.0,2021-06-28 13:00:00,32.0,35.0,30.0,34.0,23.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,3.0,4.0,6.7,22.0,14.0,12.0,69.0,570.0,0.0,72.0,60.0,0.0,0.0,2209.754999795,954.503799795,303.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,30.0,1.2335111730425552,1.0028467745327645,16.48166445681905,0.060846,32.802088,16.368448,6.197912,1.476427272134264,,0.060846
124988.0,2021-06-28 14:00:00,31.0,36.0,31.0,35.0,24.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,5.0,4.0,13.8,18.0,15.0,24.0,69.0,550.0,520.0,69.0,60.0,0.0,0.0,2209.754999795,954.503799795,304.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,31.0,1.2393057369056137,0.8590430830575266,16.48166445681905,0.052121,32.802088,12.368448,5.197912,0.9999999690943676,,0.052121
124988.0,2021-06-28 15:00:00,31.0,37.0,31.0,36.0,25.0,22.7,8.7,38.0,6.0,3000.0,80.0,22.0,5.0,4.0,16.0,17.0,16.0,29.0,71.0,550.0,520.0,72.0,60.0,0.0,0.0,2327.434799795,954.503799795,304.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,31.0,1.238656876067574,1.2573936924802183,17.059708988001326,0.073705,32.696373,11.368448,7.303627,1.0000000547158634,,0.073705
124988.0,2021-06-28 16:00:00,32.0,37.0,32.0,37.0,25.0,23.2,8.7,39.0,6.0,3000.0,80.0,22.0,5.0,4.0,16.0,16.0,17.0,32.0,72.0,550.0,520.0,72.0,60.0,0.0,0.0,2376.468049795,954.503799795,305.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.2780339621095669,17.270986058242062,0.073999,32.842761,10.368448,7.157239,1.0000000282286652,,0.073999
124988.0,2021-06-28 17:00:00,31.0,37.0,31.0,36.0,24.0,23.2,8.4,39.0,5.0,3000.0,80.0,22.0,5.0,4.0,16.0,15.0,17.0,33.0,73.0,550.0,520.0,73.0,60.0,0.0,0.0,2376.468049795,925.083849795,304.15,39.1572387979607,4.610202124110856,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,31.0,1.2383887945375756,1.4769145363853717,17.796213136190616,0.08299,33.842761,10.389798,8.157239,1.0000000247680991,,0.08299
124988.0,2021-06-28 18:00:00,31.0,36.0,31.0,35.0,24.0,22.1,8.7,37.0,6.0,3000.0,80.0,22.0,5.0,4.0,16.0,15.0,15.0,25.0,67.0,550.0,520.0,69.0,60.0,0.0,0.0,2268.5948997950004,954.503799795,304.15,37.26110736063799,5.63155228076721,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,31.0,1.2389803317856554,1.0564615256005983,16.78352386530902,0.062946,29.738893,9.368448,6.261107,0.999999942400286,,0.062946
124988.0,2021-06-28 19:00:00,31.0,36.0,30.0,35.0,24.0,22.1,8.7,37.0,6.0,3000.0,80.0,22.0,5.0,4.0,16.0,16.0,15.0,27.0,68.0,550.0,520.0,68.0,60.0,0.0,0.0,2268.5948997950004,954.503799795,303.15,37.26110736063799,5.63155228076721,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,30.0,1.233195722775893,1.199889739188105,16.78352386530902,0.071492,30.738893,10.368448,7.261107,1.1597160984091652,,0.071492
124988.0,2021-06-28 20:00:00,29.0,35.0,29.0,32.0,27.0,20.9,3.4,35.0,-18.0,3000.0,20.0,22.0,0.0,4.0,2.2,22.0,15.0,12.0,71.0,0.0,0.0,72.0,60.0,0.0,0.0,2150.915099795,434.751349795,302.15,35.11308930311253,-17.80878391179391,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,1.78709632913232,28.97006595576682,0.061688,35.886911,39.808784,6.113089,0.9999999504158184,,0.061688
124988.0,2021-06-28 21:00:00,29.0,38.0,33.0,37.0,24.0,22.7,8.7,38.0,6.0,3000.0,100.0,22.0,2.0,4.0,12.4,20.0,15.0,16.0,72.0,470.0,0.0,76.0,60.0,0.0,0.0,2327.434799795,954.503799795,306.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,33.0,1.2503023160228832,0.9511226770724537,17.059708988001326,0.055753,33.696373,14.368448,5.303627,0.5700601741460466,,0.055753
124988.0,2021-06-28 22:00:00,28.0,36.0,28.0,35.0,25.0,21.5,8.4,36.0,5.0,3000.0,80.0,22.0,1.0,4.0,4.4,18.0,15.0,12.0,71.0,380.0,0.0,74.0,60.0,0.0,0.0,2209.754999795,925.083849795,301.15,36.19791216064476,4.610202124110856,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,1.3198122219829755,17.03131304866571,0.077493,34.802088,13.389798,8.197912,0.999999980404186,,0.077493
124988.0,2021-06-28 23:00:00,28.0,35.0,26.0,33.0,26.0,20.9,7.7,35.0,2.0,3000.0,60.0,22.0,1.0,4.0,4.4,20.0,14.0,12.0,73.0,380.0,0.0,73.0,60.0,0.0,0.0,2150.915099795,856.4372997950001,299.15,35.11308930311253,2.1281508085561995,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,26.0,1.2108897481997938,1.5067864398770998,18.068656254246395,0.083392,37.886911,17.871849,9.113089,1.2811717401062732,,0.083392
124988.0,2021-06-29 00:00:00,27.0,34.0,26.0,33.0,27.0,20.9,8.4,35.0,5.0,3000.0,60.0,22.0,1.0,4.0,4.4,18.0,14.0,12.0,72.0,380.0,0.0,76.0,66.0,0.0,0.0,2150.915099795,925.083849795,299.15,35.11308930311253,4.610202124110856,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,26.0,1.2108897481997938,1.3752305986990463,16.711483816728183,0.082293,36.886911,13.389798,9.113089,1.1232575729819498,,0.082293
124988.0,2021-06-29 01:00:00,28.0,40.0,31.0,37.0,25.0,23.8,7.9,40.0,3.0,3000.0,80.0,22.0,0.0,4.0,4.4,20.0,17.0,12.0,81.0,0.0,0.0,81.0,60.0,0.0,0.0,2435.3079497950002,876.050599795,304.15,40.164106590408096,2.852174131373147,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.7860484757693313,18.90898132263558,0.094455,40.835893,17.147826,9.164107,0.7533727965871557,,0.094455
124988.0,2021-06-29 02:00:00,27.0,40.0,28.0,37.0,27.0,23.8,8.4,40.0,5.0,3000.0,100.0,22.0,0.0,4.0,4.4,18.0,16.0,12.0,77.0,0.0,0.0,79.0,54.0,0.0,0.0,2435.3079497950002,925.083849795,301.15,40.164106590408096,4.610202124110856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,28.0,1.2208770448090625,2.1149336079621386,18.019453986303873,0.117369,36.835893,13.389798,12.164107,0.9240358938496641,,0.117369
124988.0,2021-06-29 03:00:00,28.0,40.0,30.0,37.0,26.0,23.8,8.2,40.0,4.0,3000.0,80.0,22.0,0.0,4.0,4.4,21.0,17.0,12.0,81.0,0.0,0.0,82.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,303.15,40.164106590408096,3.9156235576317613,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,1.8801639854756433,18.370896980764442,0.102345,40.835893,17.084376,10.164107,0.8355818756154949,,0.102345
124988.0,2021-06-29 04:00:00,25.0,28.0,25.0,29.0,20.0,17.0,7.4,28.0,1.0,3000.0,100.0,22.0,4.0,4.0,4.4,20.0,11.0,12.0,80.0,380.0,380.0,83.0,60.0,0.0,0.0,1768.455749795,827.0173497950001,298.15,27.455167638209048,1.0182897354982856,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,25.0,1.207036236449892,0.35553188410966485,16.062983105718107,0.022134,52.544832,18.98171,2.455168,1.000000147358961,,0.022134
124988.0,2021-06-29 05:00:00,25.0,35.0,25.0,33.0,27.0,21.5,9.2,36.0,8.0,3000.0,80.0,22.0,3.0,4.0,16.0,18.0,14.0,20.0,63.0,570.0,0.0,64.0,60.0,0.0,0.0,2209.754999795,1003.5370497949999,298.15,36.19791216064476,7.282314157005828,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,25.0,1.2049387524603077,1.5175135655215262,15.59329239868073,0.097318,26.802088,10.717686,11.197912,0.9999999856540435,,0.097318
124988.0,2021-06-29 06:00:00,24.0,30.0,25.0,28.0,24.0,17.9,7.4,30.0,1.0,3000.0,40.0,22.0,2.0,4.0,4.4,17.0,12.0,12.0,64.0,470.0,0.0,70.0,33.0,2.0,0.0,1856.715599795,827.0173497950001,298.15,29.325618449206615,1.0182897354982856,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,25.0,1.2066107068422145,0.6510420063688981,16.791140283073968,0.038773,34.674382,15.98171,4.325618,0.8122282963482691,,0.038773
124988.0,2021-06-29 07:00:00,25.0,30.0,24.0,28.0,26.0,17.9,7.9,30.0,3.0,3000.0,40.0,22.0,2.0,4.0,4.4,18.0,12.0,12.0,67.0,470.0,0.0,68.0,60.0,0.0,0.0,1856.715599795,876.050599795,297.15,29.325618449206615,2.852174131373147,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,24.0,1.2009187580069938,0.7284533209934567,15.705617601305962,0.046382,37.674382,15.147826,5.325618,1.231180711506536,,0.046382
124988.0,2021-06-29 08:00:00,26.0,31.0,25.0,29.0,27.0,18.5,7.9,31.0,3.0,3000.0,60.0,22.0,2.0,4.0,4.4,16.0,13.0,12.0,66.0,470.0,0.0,77.0,50.0,1.0,0.0,1915.555499795,876.050599795,298.15,30.535734677836388,2.852174131373147,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,25.0,1.2063287352640402,0.7952027183502064,16.163355036889,0.049198,35.464265,13.147826,5.535735,1.2204715207549635,,0.049198
124988.0,2021-06-29 09:00:00,29.0,40.0,39.0,37.0,17.0,23.8,7.4,40.0,1.0,3000.0,60.0,22.0,1.0,4.0,2.2,6.0,17.0,12.0,75.0,380.0,0.0,80.0,24.0,2.0,0.0,2435.3079497950002,827.0173497950001,312.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,39.0,1.2854674326545406,0.27653115139591244,19.83689049617638,0.01394,34.835893,4.98171,1.164107,0.10427229358416999,,0.01394
124988.0,2021-06-29 10:00:00,29.0,36.0,27.0,32.0,35.0,22.1,5.2,37.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,22.0,16.0,12.0,75.0,0.0,0.0,78.0,15.0,3.0,0.0,2268.5948997950004,611.2710497950001,300.15,37.26110736063799,-8.194849398287204,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,27.0,1.21600715306832,2.4212703981749817,24.10641085621799,0.100441,37.738893,30.194849,10.261107,1.242098250519232,,0.100441
124988.0,2021-06-29 11:00:00,30.0,40.0,32.0,36.0,3.0,23.8,4.5,40.0,-11.0,3000.0,60.0,22.0,0.0,4.0,2.2,22.0,18.0,12.0,81.0,0.0,0.0,82.0,27.0,2.0,0.0,2435.3079497950002,542.624499795,305.15,40.164106590408096,-11.64464761029916,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,2.3282212217594935,26.24408592985172,0.088714,40.835893,33.644648,8.164107,0.8032291797986945,,0.088714
124988.0,2021-06-29 12:00:00,30.0,39.0,31.0,37.0,23.0,23.8,7.2,40.0,0.0,3000.0,60.0,22.0,1.0,4.0,2.2,22.0,18.0,12.0,88.0,380.0,0.0,92.0,32.0,2.0,0.0,2435.3079497950002,807.4040497950001,304.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.9274081979533675,20.219702619324988,0.095323,47.835893,21.738286,9.164107,0.901614610048285,,0.095323
124988.0,2021-06-29 13:00:00,32.0,40.0,30.0,37.0,28.0,23.8,5.5,40.0,-7.0,3000.0,100.0,22.0,1.0,4.0,2.2,24.0,19.0,12.0,91.0,380.0,0.0,92.0,26.0,2.0,0.0,2435.3079497950002,640.690999795,303.15,40.164106590408096,-6.806129703103807,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,2.526970646095132,23.795891723866244,0.106194,50.835893,30.80613,10.164107,1.2449748037270456,,0.106194
124988.0,2021-06-29 14:00:00,30.0,40.0,28.0,38.0,28.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,1.0,4.0,4.4,21.0,17.0,12.0,88.0,380.0,0.0,89.0,47.0,1.0,0.0,2435.3079497950002,954.503799795,301.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,28.0,1.2208770448090625,2.0416403574204627,17.50267104083001,0.116647,47.835893,15.368448,12.164107,1.1967709007970568,,0.116647
124988.0,2021-06-29 15:00:00,28.0,34.0,34.0,32.0,16.0,20.9,5.5,35.0,-7.0,3000.0,80.0,22.0,0.0,4.0,2.2,20.0,15.0,12.0,69.0,0.0,0.0,88.0,33.0,1.0,0.0,2150.915099795,640.690999795,307.15,35.11308930311253,-6.806129703103807,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,34.0,1.257258726881553,0.2743954524109268,22.953873245326804,0.011954,33.886911,26.80613,1.113089,0.15648460922779878,,0.011954
124988.0,2021-06-29 16:00:00,27.0,32.0,28.0,30.0,25.0,19.1,7.2,32.0,0.0,3000.0,60.0,22.0,3.0,4.0,4.4,20.0,13.0,12.0,66.0,570.0,0.0,77.0,30.0,4.0,0.0,1974.3953997950002,807.4040497950001,301.15,31.718184023829338,0.26171441626195246,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,28.0,1.2232142820632108,0.6400819764079275,18.07272658413325,0.035417,34.281816,19.738286,3.718184,0.7880540439332578,,0.035417
124988.0,2021-06-29 17:00:00,29.0,38.0,36.0,37.0,20.0,23.8,7.0,40.0,-1.0,3000.0,80.0,22.0,0.0,4.0,2.2,22.0,17.0,12.0,81.0,0.0,0.0,82.0,22.0,2.0,0.0,2435.3079497950002,787.790749795,309.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,36.0,1.2673597081227066,0.9755197298338878,20.60960335377022,0.047333,40.835893,22.508871,4.164107,0.3729906165154039,,0.047333
124988.0,2021-06-29 18:00:00,29.0,39.0,35.0,37.0,22.0,23.2,7.0,39.0,-1.0,3000.0,80.0,22.0,0.0,4.0,2.2,23.0,17.0,12.0,82.0,0.0,0.0,82.0,19.0,3.0,0.0,2376.468049795,787.790749795,308.15,39.1572387979607,-0.5088705647128222,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,35.0,1.2617892535109902,0.942437256791638,20.42868503883286,0.046133,42.842761,23.508871,4.157239,0.4092882999693441,,0.046133
124988.0,2021-06-29 19:00:00,26.0,39.0,31.0,36.0,25.0,23.8,7.7,40.0,2.0,3000.0,80.0,22.0,1.0,4.0,2.2,6.0,17.0,12.0,72.0,380.0,0.0,75.0,22.0,3.0,0.0,2435.3079497950002,856.4372997950001,304.15,40.164106590408096,2.1281508085561995,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.8255579632827372,19.27532278047804,0.09471,31.835893,3.871849,9.164107,0.6469950604724984,,0.09471
124988.0,2021-06-29 20:00:00,28.0,39.0,27.0,37.0,33.0,23.8,9.5,40.0,9.0,3000.0,80.0,22.0,1.0,4.0,13.8,20.0,16.0,15.0,69.0,380.0,0.0,74.0,46.0,1.0,0.0,2435.3079497950002,1032.956999795,300.15,40.164106590408096,8.243820223417401,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,27.0,1.2151954867303063,1.962261107847392,16.180915213044955,0.12127,28.835893,11.75618,13.164107,1.0822091127005122,,0.12127
124988.0,2021-06-29 21:00:00,30.0,38.0,31.0,37.0,26.0,23.2,9.2,39.0,8.0,3000.0,120.0,22.0,1.0,4.0,6.7,20.0,15.0,12.0,78.0,380.0,0.0,80.0,60.0,0.0,0.0,2376.468049795,1003.5370497949999,304.15,39.1572387979607,7.282314157005828,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,31.0,1.2383887945375756,1.3473875882465878,16.422085383977613,0.082047,38.842761,12.717686,8.157239,0.8907967980278729,,0.082047
124988.0,2021-06-29 22:00:00,26.0,39.0,25.0,37.0,27.0,23.8,9.9,40.0,10.0,3000.0,140.0,22.0,1.0,4.0,8.9,18.0,16.0,12.0,78.0,380.0,0.0,83.0,60.0,0.0,0.0,2435.3079497950002,1072.183599795,298.15,40.164106590408096,9.494282365672518,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,25.0,1.2038945592226988,2.0488924755036515,15.5482061417567,0.131777,37.835893,8.505718,15.164107,1.0706010226066147,,0.131777
124988.0,2021-06-29 23:00:00,27.0,39.0,29.0,37.0,28.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,0.0,4.0,6.7,19.0,16.0,12.0,83.0,0.0,0.0,83.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,302.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,29.0,1.226581747829157,1.9123669163414352,17.50267104083001,0.109261,42.835893,13.368448,11.164107,0.8480717565850326,,0.109261
124988.0,2021-06-30 00:00:00,24.0,35.0,23.0,31.0,32.0,22.1,8.4,37.0,5.0,3000.0,60.0,22.0,0.0,4.0,6.7,19.0,15.0,12.0,77.0,0.0,0.0,81.0,54.0,1.0,0.0,2268.5948997950004,925.083849795,296.15,37.26110736063799,4.610202124110856,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,23.0,1.1933985639383675,2.1093053455427477,17.324462277844216,0.121753,39.738893,14.389798,14.261107,1.0754084566369047,,0.121753
124988.0,2021-06-30 01:00:00,28.0,38.0,33.0,35.0,2.0,22.7,3.5,38.0,-17.0,3000.0,20.0,22.0,0.0,4.0,2.2,22.0,17.0,12.0,78.0,0.0,0.0,80.0,16.0,2.0,0.0,2327.434799795,444.557999795,306.15,38.303626600375765,-17.20292354238353,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,33.0,1.2503023160228832,1.6745803365648653,28.961080435362685,0.057822,39.696373,39.202924,5.303627,0.5147340063552556,,0.057822
124988.0,2021-06-30 02:00:00,25.0,39.0,24.0,35.0,26.0,23.8,7.4,40.0,1.0,3000.0,80.0,22.0,0.0,4.0,2.2,14.0,17.0,12.0,72.0,0.0,0.0,76.0,24.0,3.0,0.0,2435.3079497950002,827.0173497950001,297.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,24.0,1.1982719100073358,2.931371616845537,19.83689049617638,0.147774,31.835893,12.98171,16.164107,1.0659452242458152,,0.147774
124988.0,2021-06-30 03:00:00,24.0,33.0,23.0,29.0,33.0,20.3,6.0,34.0,-5.0,3000.0,80.0,22.0,0.0,4.0,2.2,22.0,15.0,12.0,68.0,0.0,0.0,72.0,13.0,3.0,0.0,2092.075199795,689.724249795,296.15,34.00561339671117,-4.595470842514089,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,23.0,1.194183961089553,2.100857689632324,21.477943738893728,0.097815,33.994387,26.595471,11.005613,1.0999438578765726,,0.097815
124988.0,2021-06-30 04:00:00,25.0,39.0,36.0,35.0,32.0,23.2,7.4,39.0,1.0,3000.0,60.0,22.0,0.0,4.0,2.2,8.0,17.0,12.0,70.0,0.0,0.0,72.0,18.0,2.0,0.0,2376.468049795,827.0173497950001,309.15,39.1572387979607,1.0182897354982856,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,36.0,1.267739028759229,0.6991573548173708,19.643346203947075,0.035593,30.842761,6.98171,3.157239,0.22301234337127865,,0.035593
124988.0,2021-06-30 05:00:00,26.0,39.0,34.0,36.0,22.0,23.8,7.2,40.0,0.0,3000.0,40.0,22.0,1.0,4.0,2.2,14.0,18.0,12.0,71.0,380.0,0.0,72.0,16.0,2.0,0.0,2435.3079497950002,807.4040497950001,307.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,34.0,1.2555301181598675,1.3663315517032377,20.219702619324988,0.067574,30.835893,13.738286,6.164107,0.43519207940544025,,0.067574
124988.0,2021-06-30 06:00:00,27.0,38.0,25.0,35.0,29.0,23.2,7.4,39.0,1.0,3000.0,60.0,22.0,0.0,4.0,2.2,15.0,17.0,12.0,70.0,0.0,0.0,71.0,17.0,3.0,0.0,2376.468049795,827.0173497950001,298.15,39.1572387979607,1.0182897354982856,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,25.0,1.2041652233573514,2.5686020767799724,19.643346203947075,0.130762,30.842761,13.98171,14.157239,1.1645110567684815,,0.130762
124988.0,2021-06-30 07:00:00,30.0,38.0,33.0,37.0,26.0,23.8,7.2,40.0,0.0,3000.0,60.0,22.0,0.0,4.0,2.2,20.0,17.0,12.0,78.0,0.0,0.0,80.0,36.0,2.0,0.0,2435.3079497950002,807.4040497950001,306.15,40.164106590408096,0.26171441626195246,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.5604278149619197,20.219702619324988,0.077174,37.835893,19.738286,7.164107,0.7048437495491038,,0.077174
124988.0,2021-06-30 08:00:00,30.0,39.0,30.0,37.0,23.0,23.8,7.0,40.0,-1.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,18.0,12.0,84.0,0.0,0.0,86.0,41.0,2.0,0.0,2435.3079497950002,787.790749795,303.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,2.147078565452456,20.60960335377022,0.104179,43.835893,21.508871,10.164107,1.0000000402978757,,0.104179
124988.0,2021-06-30 09:00:00,29.0,40.0,36.0,37.0,17.0,23.2,6.0,39.0,-5.0,3000.0,60.0,22.0,0.0,4.0,2.2,24.0,18.0,12.0,89.0,0.0,0.0,92.0,28.0,2.0,0.0,2376.468049795,689.724249795,309.15,39.1572387979607,-4.595470842514089,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,36.0,1.267739028759229,0.8065114742256956,22.530210268613082,0.035797,49.842761,28.595471,3.157239,0.3108363466490409,,0.035797
124988.0,2021-06-30 10:00:00,30.0,38.0,29.0,36.0,28.0,23.2,8.9,39.0,7.0,3000.0,120.0,22.0,2.0,4.0,11.5,20.0,16.0,18.0,67.0,470.0,0.0,78.0,60.0,0.0,0.0,2376.468049795,974.1170997950001,302.15,39.1572387979607,6.299350336863256,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,29.0,1.2268832451300966,1.666177535604789,16.92757237256613,0.09843,27.842761,13.70065,10.157239,1.1092032460988128,,0.09843
124988.0,2021-06-30 11:00:00,31.0,35.0,29.0,34.0,26.0,20.9,10.3,35.0,11.0,3000.0,100.0,22.0,3.0,4.0,11.5,22.0,13.0,12.0,65.0,570.0,0.0,70.0,60.0,0.0,0.0,2150.915099795,1111.4101997950002,302.15,35.11308930311253,10.71079386793923,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.7649987269112755,13.375712748906873,0.057193,29.886911,11.289206,6.113089,1.4862524369149956,,0.057193
124988.0,2021-06-30 12:00:00,31.0,35.0,29.0,33.0,27.0,20.9,9.2,35.0,8.0,3000.0,80.0,22.0,4.0,4.0,11.5,20.0,14.0,17.0,67.0,380.0,380.0,71.0,60.0,0.0,0.0,2150.915099795,1003.5370497949999,302.15,35.11308930311253,7.282314157005828,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.8878701424305736,15.25038719141711,0.05822,31.886911,12.717686,6.113089,1.4862524369149956,,0.05822
124988.0,2021-06-30 13:00:00,32.0,34.0,31.0,34.0,24.0,20.9,8.9,35.0,7.0,3000.0,80.0,22.0,4.0,4.0,7.1,21.0,13.0,12.0,66.0,380.0,380.0,69.0,60.0,0.0,0.0,2150.915099795,974.1170997950001,304.15,35.11308930311253,6.299350336863256,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,31.0,1.2396331259873306,0.649115925181691,15.787866572046674,0.041115,30.886911,14.70065,4.113089,1.321224224402316,,0.041115
124988.0,2021-06-30 14:00:00,31.0,37.0,30.0,35.0,24.0,22.1,9.2,37.0,8.0,3000.0,80.0,22.0,4.0,4.0,11.5,20.0,15.0,18.0,69.0,380.0,380.0,69.0,60.0,0.0,0.0,2268.5948997950004,1003.5370497949999,303.15,37.26110736063799,7.282314157005828,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,30.0,1.233195722775893,1.1291467791490613,15.909229674441642,0.070974,31.738893,12.717686,7.261107,1.1597160984091652,,0.070974
124988.0,2021-06-30 15:00:00,30.0,37.0,29.0,35.0,24.0,22.1,8.9,37.0,7.0,3000.0,80.0,22.0,4.0,4.0,11.5,18.0,15.0,22.0,68.0,380.0,380.0,69.0,60.0,0.0,0.0,2268.5948997950004,974.1170997950001,302.15,37.26110736063799,6.299350336863256,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,29.0,1.2274402007526437,1.3042716466349913,16.429837504167917,0.079384,30.738893,11.70065,8.261107,1.137719990862956,,0.079384
124988.0,2021-06-30 16:00:00,30.0,36.0,30.0,35.0,23.0,21.5,8.9,36.0,7.0,3000.0,80.0,22.0,4.0,4.0,11.5,18.0,14.0,19.0,66.0,380.0,380.0,69.0,60.0,0.0,0.0,2209.754999795,974.1170997950001,303.15,36.19791216064476,6.299350336863256,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,30.0,1.2335111730425552,0.9784651791157992,16.12228304508777,0.06069,29.802088,11.70065,6.197912,0.9999999740808262,,0.06069
124988.0,2021-06-30 17:00:00,30.0,35.0,29.0,34.0,26.0,21.5,9.2,36.0,8.0,3000.0,80.0,22.0,4.0,4.0,11.5,19.0,14.0,18.0,64.0,380.0,380.0,67.0,60.0,0.0,0.0,2209.754999795,1003.5370497949999,302.15,36.19791216064476,7.282314157005828,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,29.0,1.2277463377569313,1.070267800296824,15.59329239868073,0.068636,27.802088,11.717686,7.197912,1.1613446291970697,,0.068636
124988.0,2021-06-30 18:00:00,30.0,35.0,29.0,34.0,25.0,20.9,9.2,35.0,8.0,3000.0,80.0,22.0,4.0,4.0,9.3,19.0,14.0,15.0,65.0,380.0,380.0,68.0,60.0,0.0,0.0,2150.915099795,1003.5370497949999,302.15,35.11308930311253,7.282314157005828,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.8878701424305736,15.25038719141711,0.05822,29.886911,11.717686,6.113089,1.1955764191872673,,0.05822
124988.0,2021-06-30 19:00:00,29.0,35.0,29.0,34.0,24.0,20.9,8.9,35.0,7.0,3000.0,60.0,22.0,5.0,4.0,19.5,18.0,14.0,25.0,64.0,550.0,520.0,67.0,60.0,0.0,0.0,2150.915099795,974.1170997950001,302.15,35.11308930311253,6.299350336863256,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.923098046973807,15.787866572046674,0.058469,28.886911,11.70065,6.113089,0.9999999504158184,,0.058469
124988.0,2021-06-30 20:00:00,27.0,27.0,23.0,26.0,18.0,16.6,8.7,27.0,6.0,3000.0,40.0,22.0,0.0,4.0,9.3,19.0,10.0,12.0,56.0,0.0,0.0,62.0,44.0,0.0,0.0,1729.2291497950002,954.503799795,296.15,26.601264557463878,5.63155228076721,26.720000946934306,26.601264557463878,1.829145150208709,1.2164158773451748,23.0,1.1958307951875313,0.39459708664454335,12.885133186249206,0.030624,29.398735,13.368448,3.601265,0.0,,0.030624
124988.0,2021-06-30 21:00:00,23.0,32.0,22.0,28.0,25.0,19.7,5.5,33.0,-7.0,3000.0,60.0,22.0,0.0,4.0,2.2,17.0,14.0,12.0,60.0,0.0,0.0,63.0,15.0,3.0,0.0,2033.235299795,640.690999795,295.15,32.87437747874935,-6.806129703103807,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,22.0,1.1888145944749378,2.140015067832093,22.430470670960062,0.095407,27.125623,23.80613,10.874377,1.1012721585135619,,0.095407
124988.0,2021-06-30 22:00:00,23.0,32.0,21.0,27.0,32.0,19.1,6.0,32.0,-5.0,3000.0,60.0,22.0,0.0,4.0,2.2,18.0,14.0,12.0,59.0,0.0,0.0,61.0,11.0,2.0,0.0,1974.3953997950002,689.724249795,294.15,31.718184023829338,-4.595470842514089,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,21.0,1.1834497461388889,1.900326708214351,20.858037333122628,0.091108,27.281816,22.595471,10.718184,1.2294055700939646,,0.091108
124988.0,2021-06-30 23:00:00,23.0,31.0,22.0,27.0,32.0,19.1,5.7,32.0,-6.0,3000.0,60.0,22.0,0.0,4.0,2.2,19.0,14.0,12.0,59.0,0.0,0.0,61.0,11.0,2.0,0.0,1974.3953997950002,660.3042997950001,295.15,31.718184023829338,-5.906975668753432,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,22.0,1.1890732892609188,1.8272751220474035,21.61010839800031,0.084556,27.281816,24.906976,9.718184,1.1147027836803367,,0.084556
124988.0,2021-07-01 00:00:00,25.0,32.0,23.0,28.0,33.0,20.3,6.0,34.0,-5.0,3000.0,60.0,22.0,0.0,4.0,2.2,19.0,15.0,12.0,60.0,0.0,0.0,63.0,11.0,2.0,0.0,2092.075199795,689.724249795,296.15,34.00561339671117,-4.595470842514089,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,23.0,1.194183961089553,2.100857689632324,21.477943738893728,0.097815,25.994387,23.595471,11.005613,1.2220836621766626,,0.097815
124988.0,2021-07-01 01:00:00,25.0,36.0,24.0,32.0,35.0,22.1,5.7,37.0,-6.0,3000.0,60.0,22.0,0.0,4.0,2.2,20.0,16.0,12.0,64.0,0.0,0.0,65.0,11.0,2.0,0.0,2268.5948997950004,660.3042997950001,297.15,37.26110736063799,-5.906975668753432,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,24.0,1.1990228131536527,2.8143997659760633,22.89468265970352,0.122928,26.738893,25.906976,13.261107,1.0815586724713235,,0.122928
124988.0,2021-07-01 02:00:00,23.0,35.0,22.0,31.0,32.0,21.5,5.7,36.0,-6.0,3000.0,80.0,22.0,0.0,4.0,2.2,20.0,16.0,12.0,64.0,0.0,0.0,65.0,10.0,2.0,0.0,2209.754999795,660.3042997950001,295.15,36.19791216064476,-5.906975668753432,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,22.0,1.1880448958891368,2.8696710804036676,22.691225005769162,0.126466,27.802088,25.906976,14.197912,1.0757695480302685,,0.126466
124988.0,2021-07-01 03:00:00,22.0,32.0,22.0,27.0,32.0,19.7,5.7,33.0,-6.0,3000.0,60.0,22.0,0.0,4.0,2.2,20.0,14.0,12.0,61.0,0.0,0.0,63.0,11.0,2.0,0.0,2033.235299795,660.3042997950001,295.15,32.87437747874935,-5.906975668753432,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,22.0,1.1888145944749378,2.0838229909735353,21.922964676860868,0.095052,28.125623,25.906976,10.874377,0.9999999559745509,,0.095052
124988.0,2021-07-01 04:00:00,22.0,31.0,22.0,26.0,31.0,19.1,5.7,32.0,-6.0,3000.0,60.0,22.0,0.0,4.0,2.2,19.0,14.0,12.0,60.0,0.0,0.0,62.0,11.0,2.0,0.0,1974.3953997950002,660.3042997950001,295.15,31.718184023829338,-5.906975668753432,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,22.0,1.1890732892609188,1.8272751220474035,21.61010839800031,0.084556,28.281816,24.906976,9.718184,0.999999997547964,,0.084556
124988.0,2021-07-01 05:00:00,24.0,33.0,22.0,29.0,31.0,20.3,5.7,34.0,-6.0,3000.0,60.0,22.0,0.0,4.0,2.2,19.0,15.0,12.0,61.0,0.0,0.0,64.0,10.0,2.0,0.0,2092.075199795,660.3042997950001,295.15,34.00561339671117,-5.906975668753432,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,22.0,1.1885569725102418,2.3431765563905964,22.2065466459897,0.105517,26.994387,24.906976,12.005613,1.1998877554020055,,0.105517
124988.0,2021-07-01 06:00:00,30.0,38.0,33.0,36.0,21.0,22.7,4.5,38.0,-11.0,3000.0,80.0,22.0,0.0,4.0,2.2,20.0,17.0,12.0,69.0,0.0,0.0,69.0,14.0,2.0,0.0,2327.434799795,542.624499795,306.15,38.303626600375765,-11.64464761029916,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,33.0,1.2503023160228832,1.4984791933732229,26.064096638274712,0.057492,30.696373,31.644648,5.303627,0.6387121260679032,,0.057492
124988.0,2021-07-01 07:00:00,28.0,40.0,29.0,37.0,24.0,23.8,8.7,40.0,6.0,3000.0,140.0,22.0,1.0,4.0,4.4,12.0,16.0,12.0,69.0,380.0,0.0,80.0,49.0,1.0,0.0,2435.3079497950002,954.503799795,302.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,29.0,1.226581747829157,1.9123669163414352,17.50267104083001,0.109261,28.835893,6.368448,11.164107,0.9177909546438341,,0.109261
124988.0,2021-07-01 08:00:00,27.0,39.0,25.0,37.0,28.0,23.8,8.4,40.0,5.0,3000.0,120.0,22.0,0.0,4.0,4.4,16.0,16.0,12.0,82.0,0.0,0.0,82.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,298.15,40.164106590408096,4.610202124110856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,25.0,1.2038945592226988,2.482323458825297,18.019453986303873,0.137758,41.835893,11.389798,15.164107,1.1519283056435585,,0.137758
124988.0,2021-07-01 09:00:00,27.0,37.0,26.0,36.0,27.0,22.7,8.7,38.0,6.0,3000.0,180.0,22.0,0.0,4.0,4.4,18.0,15.0,12.0,79.0,0.0,0.0,82.0,40.0,1.0,0.0,2327.434799795,954.503799795,299.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,26.0,1.210045375851094,1.907857817036957,17.059708988001326,0.111834,40.696373,12.368448,12.303627,1.088467218086538,,0.111834
124988.0,2021-07-01 10:00:00,30.0,38.0,32.0,36.0,32.0,23.2,5.2,39.0,-8.0,3000.0,140.0,22.0,0.0,4.0,2.2,25.0,18.0,12.0,83.0,0.0,0.0,84.0,21.0,2.0,0.0,2376.468049795,611.2710497950001,305.15,39.1572387979607,-8.194849398287204,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.868095447925432,24.381182796456418,0.07662,43.842761,33.194849,7.157239,0.7815935739924028,,0.07662
124988.0,2021-07-01 11:00:00,32.0,38.0,27.0,36.0,31.0,23.8,5.7,40.0,-6.0,3000.0,120.0,22.0,1.0,4.0,2.2,25.0,18.0,12.0,76.0,380.0,0.0,77.0,11.0,2.0,0.0,2435.3079497950002,660.3042997950001,300.15,40.164106590408096,-5.906975668753432,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,27.0,1.2151954867303063,3.058136907301293,23.34093759547261,0.13102,35.835893,30.906976,13.164107,1.6124369340628575,,0.13102
