UNIT_ID,Datetime,OU1Ta,OU1ThexLiq,OU1Thexdi,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,Ctrlmode,IU_TON_Cap,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1TdMax,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
124988.0,2021-07-01 12:00:00,31.0,36.0,27.0,33.0,29.0,22.1,5.0,37.0,-9.0,3000.0,40.0,22.0,0.0,4.0,2.2,28.0,17.0,12.0,74.0,0.0,0.0,75.0,11.0,2.0,0.0,2268.5948997950004,591.657749795,300.15,37.26110736063799,-9.149115443619166,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,27.0,1.21600715306832,2.4785676835373094,24.61181946298613,0.100706,36.738893,37.149115,10.261107,1.6388645664358032,,0.100706
124988.0,2021-07-01 13:00:00,33.0,39.0,31.0,37.0,32.0,23.8,4.5,40.0,-11.0,3000.0,140.0,22.0,1.0,4.0,2.2,23.0,19.0,12.0,87.0,380.0,0.0,87.0,25.0,2.0,0.0,2435.3079497950002,542.624499795,304.15,40.164106590408096,-11.64464761029916,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,2.5771307234491903,26.24408592985172,0.098199,46.835893,34.644648,9.164107,1.2791695495248034,,0.098199
124988.0,2021-07-01 14:00:00,30.0,37.0,30.0,36.0,24.0,22.7,8.9,38.0,7.0,3000.0,100.0,22.0,2.0,4.0,9.3,20.0,15.0,14.0,73.0,470.0,0.0,89.0,44.0,1.0,0.0,2327.434799795,974.1170997950001,303.15,38.303626600375765,6.299350336863256,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,30.0,1.2328820693761993,1.3676377739558083,16.711651393906386,0.081837,34.696373,13.70065,8.303627,1.00000004812647,,0.081837
124988.0,2021-07-01 15:00:00,30.0,37.0,30.0,36.0,32.0,22.7,7.0,38.0,-1.0,3000.0,200.0,22.0,0.0,4.0,2.2,28.0,16.0,12.0,78.0,0.0,0.0,78.0,10.0,2.0,0.0,2327.434799795,787.790749795,303.15,38.303626600375765,-0.5088705647128222,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,30.0,1.2328820693761993,1.7019414256900058,20.26010884363672,0.084005,39.696373,28.508871,8.303627,1.00000004812647,,0.084005
124988.0,2021-07-01 16:00:00,25.0,35.0,34.0,34.0,23.0,20.3,5.2,34.0,-8.0,3000.0,160.0,22.0,0.0,4.0,2.2,8.0,15.0,12.0,73.0,0.0,0.0,73.0,27.0,2.0,0.0,2092.075199795,611.2710497950001,307.15,34.00561339671117,-8.194849398287204,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,34.0,1.2576238947860563,0.0014089867287279255,23.477568617892533,6e-05,38.994387,16.194849,0.005613,0.0006232779215294603,,6e-05
124988.0,2021-07-01 17:00:00,22.0,31.0,20.0,28.0,28.0,17.9,7.4,30.0,1.0,3000.0,100.0,22.0,0.0,4.0,4.4,11.0,13.0,12.0,64.0,0.0,0.0,64.0,48.0,2.0,0.0,1856.715599795,827.0173497950001,293.15,29.325618449206615,1.0182897354982856,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,20.0,1.178337426515119,1.2572959772766914,16.791140283073968,0.074879,34.674382,9.98171,9.325618,1.2730144307488456,,0.074879
124988.0,2021-07-01 18:00:00,18.0,25.0,22.0,22.0,24.0,16.2,5.7,26.0,-6.0,3000.0,20.0,22.0,0.0,4.0,2.2,15.0,11.0,12.0,61.0,0.0,0.0,64.0,35.0,5.0,0.0,1690.002549795,660.3042997950001,295.15,25.73267788069893,-5.906975668753432,25.851170450055918,25.73267788069893,1.8309330479347519,1.211618023875827,22.0,1.1903392015192664,0.6335410725330891,19.6316049134162,0.032271,35.267322,20.906976,3.732678,0.4827147926744643,,0.032271
124988.0,2021-07-01 19:00:00,23.0,32.0,24.0,27.0,29.0,19.1,4.2,32.0,-12.0,3000.0,20.0,22.0,0.0,4.0,2.2,15.0,14.0,12.0,63.0,0.0,0.0,64.0,23.0,2.0,0.0,1974.3953997950002,513.204549795,297.15,31.718184023829338,-13.225535271030026,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,24.0,1.2003709336410988,1.8270192213743364,25.806872911050217,0.070796,31.281816,28.225535,7.718184,0.8852972108530807,,0.070796
124988.0,2021-07-01 20:00:00,22.0,35.0,31.0,32.0,20.0,20.9,6.2,35.0,-4.0,3000.0,60.0,22.0,0.0,4.0,2.2,10.0,15.0,12.0,68.0,0.0,0.0,68.0,29.0,3.0,0.0,2150.915099795,709.3375497950001,304.15,35.11308930311253,-3.744499280632567,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,31.0,1.2396331259873306,0.8927746085312563,21.279790039550427,0.041954,32.886911,13.744499,4.113089,0.3136628528125493,,0.041954
124988.0,2021-07-01 21:00:00,24.0,38.0,36.0,34.0,1.0,23.2,3.7,39.0,-16.0,3000.0,20.0,22.0,0.0,4.0,2.2,19.0,17.0,12.0,71.0,0.0,0.0,72.0,18.0,2.0,0.0,2376.468049795,464.1712997950001,309.15,39.1572387979607,-16.021229537775866,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,36.0,1.267739028759229,1.0250106863413877,28.405881617706314,0.036084,31.842761,35.02123,3.157239,0.20829908679836753,,0.036084
124988.0,2021-07-01 22:00:00,27.0,37.0,33.0,34.0,25.0,22.7,7.0,38.0,-1.0,3000.0,40.0,22.0,0.0,4.0,2.2,8.0,17.0,12.0,67.0,0.0,0.0,68.0,18.0,3.0,0.0,2327.434799795,787.790749795,306.15,38.303626600375765,-0.5088705647128222,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,33.0,1.2503023160228832,1.1456678014926454,20.26010884363672,0.056548,28.696373,8.508871,5.303627,0.4691969389561835,,0.056548
124988.0,2021-07-01 23:00:00,29.0,29.0,29.0,29.0,24.0,17.0,5.5,28.0,-7.0,3000.0,60.0,22.0,0.0,4.0,2.2,15.0,12.0,12.0,70.0,0.0,0.0,71.0,25.0,3.0,0.0,1768.455749795,640.690999795,302.15,27.455167638209048,-6.806129703103807,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,29.0,1.8343394687989976,-21.482674031947646,20.806410168999044,0.0,42.544832,21.80613,-1.544832,0.0,,0.0
124988.0,2021-07-02 00:00:00,28.0,38.0,32.0,34.0,-4.0,22.7,3.5,38.0,-17.0,3000.0,20.0,22.0,0.0,4.0,2.2,17.0,16.0,12.0,69.0,0.0,0.0,70.0,26.0,3.0,0.0,2327.434799795,444.557999795,305.15,38.303626600375765,-17.20292354238353,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,32.0,1.2444626868311435,1.964471240265948,28.961080435362685,0.067831,30.696373,34.202924,6.303627,0.6117872128411672,,0.067831
124988.0,2021-07-02 01:00:00,25.0,36.0,23.0,32.0,26.0,22.7,6.7,38.0,-2.0,3000.0,40.0,22.0,0.0,4.0,2.2,11.0,17.0,12.0,69.0,0.0,0.0,69.0,23.0,3.0,0.0,2327.434799795,758.3707997950002,296.15,38.303626600375765,-1.6923944184631523,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,23.0,1.1931389625991724,2.8736549410915013,20.87696368669883,0.137647,30.696373,12.692394,15.303627,1.150334977048119,,0.137647
124988.0,2021-07-02 02:00:00,27.0,39.0,38.0,35.0,30.0,23.8,7.7,40.0,2.0,3000.0,20.0,22.0,0.0,4.0,4.4,3.0,17.0,12.0,64.0,0.0,0.0,65.0,13.0,2.0,0.0,2435.3079497950002,856.4372997950001,311.15,40.164106590408096,2.1281508085561995,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,38.0,1.2793764406130261,0.49007316422481073,19.27532278047804,0.025425,23.835893,0.871849,2.164107,0.16439452120334977,,0.025425
124988.0,2021-07-02 03:00:00,26.0,34.0,23.0,32.0,28.0,20.9,7.2,35.0,0.0,3000.0,60.0,22.0,0.0,4.0,2.2,19.0,14.0,12.0,63.0,0.0,0.0,63.0,19.0,3.0,0.0,2150.915099795,807.4040497950001,296.15,35.11308930311253,0.26171441626195246,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,23.0,1.193921049644921,2.014819414242352,19.08921373109156,0.105548,27.886911,18.738286,12.113089,1.3291967846581767,,0.105548
124988.0,2021-07-02 04:00:00,25.0,37.0,23.0,32.0,30.0,22.7,6.5,38.0,-3.0,3000.0,60.0,22.0,0.0,4.0,2.2,13.0,17.0,12.0,68.0,0.0,0.0,69.0,19.0,2.0,0.0,2327.434799795,738.7574997950001,296.15,38.303626600375765,-2.5008353174200124,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,23.0,1.1931389625991724,2.945481717745801,21.29832459317383,0.138296,29.696373,15.500835,15.303627,1.150334977048119,,0.138296
124988.0,2021-07-02 05:00:00,27.0,39.0,38.0,35.0,32.0,23.8,7.7,40.0,2.0,3000.0,20.0,22.0,1.0,4.0,2.2,4.0,17.0,12.0,63.0,380.0,0.0,66.0,22.0,3.0,0.0,2435.3079497950002,856.4372997950001,311.15,40.164106590408096,2.1281508085561995,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,38.0,1.2793764406130261,0.49007316422481073,19.27532278047804,0.025425,22.835893,1.871849,2.164107,0.16439452120334977,,0.025425
124988.0,2021-07-02 06:00:00,24.0,39.0,35.0,36.0,16.0,23.8,7.0,40.0,-1.0,3000.0,60.0,22.0,1.0,4.0,2.2,16.0,18.0,12.0,72.0,380.0,0.0,72.0,20.0,3.0,0.0,2435.3079497950002,787.790749795,308.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,35.0,1.2614236940068337,1.1889887537185346,20.60960335377022,0.057691,31.835893,16.508871,5.164107,0.3194798902813732,,0.057691
124988.0,2021-07-02 07:00:00,28.0,38.0,32.0,35.0,0.0,23.8,3.5,40.0,-17.0,3000.0,20.0,22.0,0.0,4.0,2.2,20.0,18.0,12.0,73.0,0.0,0.0,75.0,19.0,2.0,0.0,2435.3079497950002,444.557999795,305.15,40.164106590408096,-17.20292354238353,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,2.599367052834142,29.05646343742722,0.089459,32.835893,37.202924,8.164107,0.6711637175588167,,0.089459
124988.0,2021-07-02 08:00:00,28.0,40.0,32.0,37.0,24.0,23.8,7.9,40.0,3.0,3000.0,100.0,22.0,0.0,4.0,4.4,15.0,17.0,12.0,74.0,0.0,0.0,88.0,37.0,1.0,0.0,2435.3079497950002,876.050599795,305.15,40.164106590408096,2.852174131373147,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.6210320092921788,18.90898132263558,0.085728,33.835893,12.147826,8.164107,0.6711637175588167,,0.085728
124988.0,2021-07-02 09:00:00,29.0,40.0,38.0,37.0,16.0,23.8,7.4,40.0,1.0,3000.0,80.0,22.0,0.0,4.0,2.2,13.0,17.0,12.0,78.0,0.0,0.0,84.0,20.0,3.0,0.0,2435.3079497950002,827.0173497950001,311.15,40.164106590408096,1.0182897354982856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,38.0,1.2793764406130261,0.504791856739626,19.83689049617638,0.025447,37.835893,11.98171,2.164107,0.1938450678945813,,0.025447
124988.0,2021-07-02 10:00:00,31.0,36.0,27.0,32.0,36.0,22.7,5.2,38.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,29.0,17.0,12.0,75.0,0.0,0.0,77.0,10.0,2.0,0.0,2327.434799795,611.2710497950001,300.15,38.303626600375765,-8.194849398287204,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,27.0,1.215719394775783,2.7067291438787064,24.26605536692784,0.111544,36.696373,37.194849,11.303627,1.547673179159849,,0.111544
124988.0,2021-07-02 11:00:00,31.0,37.0,28.0,36.0,25.0,22.7,9.2,38.0,8.0,3000.0,120.0,22.0,2.0,4.0,11.5,20.0,15.0,16.0,70.0,470.0,0.0,84.0,34.0,2.0,0.0,2327.434799795,1003.5370497949999,301.15,38.303626600375765,7.282314157005828,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,28.0,1.2214155349312026,1.5669019265905384,16.19932881494999,0.096726,31.696373,12.717686,10.303627,1.4107548980488527,,0.096726
124988.0,2021-07-02 12:00:00,33.0,38.0,29.0,35.0,37.0,23.2,4.1,39.0,-13.0,3000.0,60.0,22.0,0.0,4.0,2.2,25.0,18.0,12.0,78.0,0.0,0.0,84.0,31.0,2.0,0.0,2376.468049795,503.39789979499994,302.15,39.1572387979607,-13.767840601245496,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,29.0,1.2268832451300966,2.8697910169027967,27.24708129941972,0.105325,38.842761,38.767841,10.157239,1.6496418822287862,,0.105325
124988.0,2021-07-02 13:00:00,35.0,40.0,33.0,37.0,28.0,23.8,4.5,40.0,-11.0,3000.0,60.0,22.0,0.0,4.0,2.2,23.0,19.0,12.0,91.0,0.0,0.0,92.0,36.0,2.0,0.0,2435.3079497950002,542.624499795,306.15,40.164106590408096,-11.64464761029916,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,2.071959894637094,26.24408592985172,0.07895,50.835893,34.644648,7.164107,1.3872887545169459,,0.07895
124988.0,2021-07-02 14:00:00,31.0,37.0,30.0,35.0,28.0,22.1,8.4,37.0,5.0,3000.0,100.0,22.0,1.0,4.0,4.4,20.0,15.0,12.0,86.0,380.0,0.0,92.0,43.0,1.0,0.0,2268.5948997950004,925.083849795,303.15,37.26110736063799,4.610202124110856,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,30.0,1.233195722775893,1.2436594278138478,17.324462277844216,0.071786,48.738893,15.389798,7.261107,1.1597160984091652,,0.071786
124988.0,2021-07-02 15:00:00,32.0,40.0,30.0,38.0,29.0,23.8,8.2,40.0,4.0,3000.0,140.0,22.0,0.0,4.0,4.4,22.0,17.0,12.0,87.0,0.0,0.0,91.0,54.0,0.0,0.0,2435.3079497950002,905.4705497949999,303.15,40.164106590408096,3.9156235576317613,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,1.8801639854756433,18.370896980764442,0.102345,46.835893,18.084376,10.164107,1.2449748037270456,,0.102345
124988.0,2021-07-02 16:00:00,31.0,40.0,37.0,37.0,18.0,23.8,6.5,40.0,-3.0,3000.0,100.0,22.0,1.0,4.0,2.2,21.0,18.0,12.0,85.0,380.0,0.0,88.0,24.0,2.0,0.0,2435.3079497950002,738.7574997950001,310.15,40.164106590408096,-2.5008353174200124,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,37.0,1.2733423623110116,0.7927280845770084,21.617498056165115,0.036671,44.835893,23.500835,3.164107,0.3452717369428912,,0.036671
124988.0,2021-07-02 17:00:00,31.0,40.0,30.0,36.0,34.0,23.8,5.2,40.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,17.0,18.0,12.0,87.0,0.0,0.0,96.0,41.0,1.0,0.0,2435.3079497950002,611.2710497950001,303.15,40.164106590408096,-8.194849398287204,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,30.0,1.2323116080077738,2.6107473500291363,24.49855637793934,0.106567,46.835893,25.194849,10.164107,1.1091214293206264,,0.106567
124988.0,2021-07-02 18:00:00,30.0,40.0,32.0,37.0,23.0,23.8,7.0,40.0,-1.0,3000.0,80.0,22.0,1.0,4.0,2.2,18.0,18.0,12.0,90.0,380.0,0.0,91.0,26.0,2.0,0.0,2435.3079497950002,787.790749795,305.15,40.164106590408096,-0.5088705647128222,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.7849917098422587,20.60960335377022,0.08661,49.835893,18.508871,8.164107,0.8032291797986945,,0.08661
124988.0,2021-07-02 19:00:00,28.0,35.0,29.0,33.0,25.0,20.9,9.2,35.0,8.0,3000.0,60.0,22.0,4.0,4.0,11.5,18.0,14.0,18.0,71.0,380.0,380.0,80.0,56.0,1.0,0.0,2150.915099795,1003.5370497949999,302.15,35.11308930311253,7.282314157005828,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.8878701424305736,15.25038719141711,0.05822,35.886911,10.717686,6.113089,0.8594140660268453,,0.05822
124988.0,2021-07-02 20:00:00,28.0,35.0,27.0,34.0,24.0,20.9,8.9,35.0,7.0,3000.0,60.0,22.0,4.0,4.0,11.5,17.0,14.0,20.0,63.0,380.0,380.0,64.0,60.0,0.0,0.0,2150.915099795,974.1170997950001,300.15,35.11308930311253,6.299350336863256,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,27.0,1.216586982797525,1.1711547875496773,15.787866572046674,0.074181,27.886911,10.70065,8.113089,1.140585848746464,,0.074181
124988.0,2021-07-02 21:00:00,27.0,33.0,27.0,32.0,26.0,19.7,9.5,33.0,9.0,3000.0,60.0,22.0,4.0,4.0,11.5,18.0,12.0,15.0,58.0,380.0,380.0,60.0,60.0,0.0,0.0,2033.235299795,1032.956999795,300.15,32.87437747874935,8.243820223417401,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,27.0,1.2171727051166348,0.7405307422994907,13.935886309649188,0.053138,25.125623,9.75618,5.874377,0.999999918502113,,0.053138
124988.0,2021-07-02 22:00:00,26.0,30.0,26.0,29.0,28.0,17.9,9.2,30.0,8.0,3000.0,20.0,22.0,5.0,4.0,16.0,18.0,11.0,16.0,55.0,550.0,520.0,63.0,60.0,0.0,0.0,1856.715599795,1003.5370497949999,299.15,29.325618449206615,7.282314157005828,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,26.0,1.2123247101653696,0.39105399775439903,13.083305370475063,0.02989,25.674382,10.717686,3.325618,0.9999998649253898,,0.02989
124988.0,2021-07-02 23:00:00,26.0,28.0,25.0,27.0,25.0,17.0,8.4,28.0,5.0,3000.0,60.0,22.0,5.0,4.0,6.7,20.0,11.0,12.0,55.0,550.0,520.0,64.0,60.0,0.0,0.0,1768.455749795,925.083849795,298.15,27.455167638209048,4.610202124110856,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,25.0,1.207036236449892,0.3048744014032871,13.885444622923922,0.021956,27.544832,15.389798,2.455168,1.687206295366564,,0.021956
124988.0,2021-07-03 00:00:00,26.0,34.0,25.0,32.0,27.0,20.3,8.7,34.0,6.0,3000.0,60.0,22.0,1.0,4.0,6.7,18.0,13.0,12.0,69.0,380.0,0.0,70.0,60.0,0.0,0.0,2092.075199795,954.503799795,298.15,34.00561339671117,5.63155228076721,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,25.0,1.2054908430880524,1.2452784057885304,15.796349108451526,0.078833,34.994387,12.368448,9.005613,1.1249123026225132,,0.078833
124988.0,2021-07-03 01:00:00,23.0,32.0,23.0,29.0,26.0,19.1,8.7,32.0,6.0,3000.0,60.0,22.0,1.0,4.0,6.7,17.0,12.0,12.0,66.0,380.0,0.0,70.0,60.0,0.0,0.0,1974.3953997950002,954.503799795,296.15,31.718184023829338,5.63155228076721,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,23.0,1.1947131910639803,1.0891450332105368,14.993439645815897,0.072641,34.281816,11.368448,8.718184,0.9999999972667086,,0.072641
124988.0,2021-07-03 02:00:00,28.0,37.0,27.0,35.0,21.0,22.1,8.4,37.0,5.0,3000.0,120.0,22.0,0.0,4.0,4.4,18.0,15.0,12.0,70.0,0.0,0.0,73.0,21.0,1.0,0.0,2268.5948997950004,925.083849795,300.15,37.26110736063799,4.610202124110856,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,27.0,1.21600715306832,1.6524128088819268,17.324462277844216,0.09538,32.738893,13.389798,10.261107,1.1079784091060487,,0.09538
124988.0,2021-07-03 03:00:00,22.0,23.0,21.0,22.0,15.0,15.4,4.1,24.0,-13.0,3000.0,20.0,22.0,0.0,4.0,2.2,19.0,11.0,12.0,57.0,0.0,0.0,59.0,10.0,2.0,0.0,1611.5493497950004,503.39789979499994,294.15,23.949020037617004,-13.767840601245496,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,21.0,1.185030022507416,0.6072543696786289,23.903667982708424,0.025404,33.05098,32.767841,2.94902,1.5130783383867412,,0.025404
124988.0,2021-07-03 04:00:00,21.0,22.0,21.0,20.0,20.0,14.6,5.5,22.0,-7.0,3000.0,20.0,22.0,0.0,4.0,2.2,18.0,10.0,12.0,54.0,0.0,0.0,54.0,7.0,2.0,0.0,1533.096149795,640.690999795,294.15,22.09890463808813,-6.806129703103807,22.216113186792995,22.09890463808813,1.8382737559810594,1.1916110642192432,21.0,1.1853770842964393,0.17676812902549033,18.7297045103444,0.009438,31.901095,24.80613,1.098905,1.0000003293387418,,0.009438
124988.0,2021-07-03 05:00:00,22.0,25.0,19.0,22.0,23.0,15.4,4.7,24.0,-10.0,3000.0,20.0,22.0,0.0,4.0,2.2,13.0,11.0,12.0,55.0,0.0,0.0,56.0,18.0,2.0,0.0,1611.5493497950004,562.2377997950001,292.15,23.949020037617004,-10.626634274792707,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,19.0,1.1737534504844938,0.8998577481862107,21.915984886989136,0.041059,31.05098,23.626634,4.94902,2.539235053761165,,0.041059
124988.0,2021-07-03 06:00:00,21.0,24.0,19.0,21.0,22.0,15.4,5.5,24.0,-7.0,3000.0,20.0,22.0,0.0,4.0,2.2,17.0,11.0,12.0,54.0,0.0,0.0,54.0,9.0,2.0,0.0,1611.5493497950004,640.690999795,292.15,23.949020037617004,-6.806129703103807,24.066932976048577,23.949020037617004,1.834562396524862,1.201785402864633,19.0,1.1737534504844938,0.7927615459645228,19.498457489850672,0.040658,30.05098,23.80613,4.94902,1.678191377770062,,0.040658
124988.0,2021-07-03 07:00:00,24.0,34.0,31.0,30.0,7.0,20.3,3.2,34.0,-19.0,3000.0,20.0,22.0,0.0,4.0,2.2,11.0,15.0,12.0,59.0,0.0,0.0,60.0,22.0,2.0,0.0,2092.075199795,415.1380497950001,304.15,34.00561339671117,-19.052598441574986,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,31.0,1.2399625346592433,0.9122600201798114,29.509561302313106,0.030914,24.994387,30.052598,3.005613,0.300392677673109,,0.030914
124988.0,2021-07-03 08:00:00,30.0,28.0,26.0,28.0,24.0,17.0,3.7,28.0,-16.0,3000.0,40.0,22.0,0.0,4.0,2.2,15.0,13.0,12.0,69.0,0.0,0.0,69.0,28.0,2.0,0.0,1768.455749795,464.1712997950001,299.15,27.455167638209048,-16.021229537775866,27.57411756120024,27.455167638209048,1.827373183577168,1.2211394431057607,26.0,1.2127622581151498,0.35811471761968555,26.39291461058973,0.013569,41.544832,31.02123,1.455168,0.0,,0.013569
124988.0,2021-07-03 09:00:00,32.0,37.0,30.0,35.0,19.0,22.1,6.0,37.0,-5.0,3000.0,140.0,22.0,0.0,4.0,2.2,9.0,16.0,12.0,74.0,0.0,0.0,78.0,36.0,2.0,0.0,2268.5948997950004,689.724249795,303.15,37.26110736063799,-4.595470842514089,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,30.0,1.233195722775893,1.6381660881532205,22.200069422397426,0.073791,36.738893,13.595471,7.261107,1.3801480377164315,,0.073791
124988.0,2021-07-03 10:00:00,36.0,36.0,28.0,35.0,28.0,21.5,4.2,36.0,-12.0,3000.0,100.0,22.0,0.0,4.0,2.2,20.0,16.0,12.0,85.0,0.0,0.0,85.0,27.0,1.0,0.0,2209.754999795,513.204549795,301.15,36.19791216064476,-13.225535271030026,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,2.1761560286059938,26.629772382024793,0.081719,48.802088,33.225535,8.197912,41.42197211779552,,0.081719
124988.0,2021-07-03 11:00:00,31.0,39.0,38.0,37.0,19.0,24.4,8.2,41.0,4.0,3000.0,120.0,22.0,1.0,4.0,4.4,16.0,17.0,12.0,77.0,380.0,0.0,89.0,41.0,2.0,0.0,2494.1478497949997,905.4705497949999,311.15,41.152652230059175,3.9156235576317613,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,38.0,1.2789693430424796,0.6905764097727511,18.565495021796092,0.037197,35.847348,12.084376,3.152652,0.3105249671278876,,0.037197
124988.0,2021-07-03 12:00:00,30.0,40.0,29.0,37.0,27.0,23.8,8.2,40.0,4.0,3000.0,120.0,22.0,1.0,4.0,4.4,21.0,17.0,12.0,82.0,380.0,0.0,92.0,60.0,0.0,0.0,2435.3079497950002,905.4705497949999,302.15,40.164106590408096,3.9156235576317613,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,29.0,1.226581747829157,2.025715052157387,18.370896980764442,0.110268,41.835893,17.084376,11.164107,1.0983854705474663,,0.110268
124988.0,2021-07-03 13:00:00,33.0,39.0,33.0,37.0,17.0,23.8,5.2,40.0,-8.0,3000.0,80.0,22.0,1.0,4.0,2.2,23.0,18.0,12.0,81.0,380.0,0.0,88.0,37.0,1.0,0.0,2435.3079497950002,611.2710497950001,306.15,40.164106590408096,-8.194849398287204,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.9237464899116656,24.49855637793934,0.078525,40.835893,31.194849,7.164107,1.0000000571727818,,0.078525
124988.0,2021-07-03 14:00:00,29.0,34.0,28.0,32.0,25.0,20.3,8.2,34.0,4.0,3000.0,60.0,22.0,3.0,4.0,4.4,18.0,14.0,12.0,72.0,570.0,0.0,79.0,47.0,1.0,0.0,2092.075199795,905.4705497949999,301.15,34.00561339671117,3.9156235576317613,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,28.0,1.222608315617705,0.9493778512447456,16.749628601620397,0.056681,37.994387,14.084376,6.005613,1.1997756366773868,,0.056681
124988.0,2021-07-03 15:00:00,30.0,40.0,37.0,37.0,12.0,23.8,6.2,40.0,-4.0,3000.0,80.0,22.0,1.0,4.0,2.2,26.0,18.0,12.0,80.0,380.0,0.0,82.0,24.0,3.0,0.0,2435.3079497950002,709.3375497950001,310.15,40.164106590408096,-3.744499280632567,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,37.0,1.2733423623110116,0.8167256023930267,22.246767383535403,0.036712,39.835893,29.744499,3.164107,0.3113020285507414,,0.036712
124988.0,2021-07-03 16:00:00,28.0,35.0,34.0,33.0,18.0,20.9,4.2,35.0,-12.0,3000.0,60.0,22.0,0.0,4.0,2.2,19.0,15.0,12.0,77.0,0.0,0.0,83.0,33.0,3.0,0.0,2150.915099795,513.204549795,307.15,35.11308930311253,-13.225535271030026,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,34.0,1.257258726881553,0.31698108601664854,26.463970013851316,0.011978,41.886911,32.225535,1.113089,0.15648460922779878,,0.011978
124988.0,2021-07-03 17:00:00,25.0,37.0,32.0,35.0,32.0,22.1,5.7,37.0,-6.0,3000.0,120.0,22.0,0.0,4.0,2.2,20.0,16.0,12.0,84.0,0.0,0.0,85.0,27.0,3.0,0.0,2268.5948997950004,660.3042997950001,305.15,37.26110736063799,-5.906975668753432,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,32.0,1.2447966408251245,1.2669524552339275,22.89468265970352,0.055338,46.738893,25.906976,5.261107,0.4290890573954035,,0.055338
124988.0,2021-07-03 18:00:00,26.0,35.0,24.0,30.0,33.0,21.5,5.2,36.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,22.0,16.0,12.0,75.0,0.0,0.0,81.0,4.0,1.0,0.0,2209.754999795,611.2710497950001,297.15,36.19791216064476,-8.194849398287204,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,24.0,1.1992900502754646,2.7085803937241852,23.922464425047295,0.113223,38.802088,30.194849,12.197912,1.196118559156994,,0.113223
124988.0,2021-07-03 19:00:00,27.0,36.0,24.0,33.0,34.0,22.1,6.2,37.0,-4.0,3000.0,100.0,22.0,0.0,4.0,2.2,25.0,16.0,12.0,71.0,0.0,0.0,74.0,10.0,2.0,0.0,2268.5948997950004,709.3375497950001,297.15,37.26110736063799,-3.744499280632567,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,24.0,1.1990228131536527,2.6478293068048653,21.749368746633326,0.121743,33.738893,28.744499,13.261107,1.2923660706319207,,0.121743
124988.0,2021-07-03 20:00:00,25.0,34.0,24.0,30.0,33.0,20.9,5.0,35.0,-9.0,3000.0,80.0,22.0,0.0,4.0,2.2,21.0,16.0,12.0,68.0,0.0,0.0,71.0,10.0,2.0,0.0,2150.915099795,591.657749795,297.15,35.11308930311253,-9.149115443619166,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,24.0,1.1995584654890663,2.490095815619822,24.23500536721247,0.102748,32.886911,30.149115,11.113089,1.0988817231723345,,0.102748
124988.0,2021-07-03 21:00:00,26.0,35.0,24.0,31.0,33.0,21.5,5.2,36.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,16.0,12.0,67.0,0.0,0.0,69.0,10.0,2.0,0.0,2209.754999795,611.2710497950001,297.15,36.19791216064476,-8.194849398287204,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,24.0,1.1992900502754646,2.7085803937241852,23.922464425047295,0.113223,30.802088,29.194849,12.197912,1.196118559156994,,0.113223
124988.0,2021-07-03 22:00:00,26.0,35.0,24.0,31.0,35.0,21.5,6.0,36.0,-5.0,3000.0,80.0,22.0,0.0,4.0,2.2,22.0,16.0,12.0,65.0,0.0,0.0,67.0,10.0,2.0,0.0,2209.754999795,689.724249795,297.15,36.19791216064476,-4.595470842514089,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,24.0,1.1992900502754646,2.453990752817274,21.98542712025017,0.111619,28.802088,26.595471,12.197912,1.196118559156994,,0.111619
124988.0,2021-07-03 23:00:00,25.0,34.0,24.0,30.0,34.0,20.9,6.0,35.0,-5.0,3000.0,80.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,64.0,0.0,0.0,65.0,10.0,2.0,0.0,2150.915099795,689.724249795,297.15,35.11308930311253,-4.595470842514089,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,24.0,1.1995584654890663,2.1971409521928855,21.745096756482404,0.101041,28.886911,25.595471,11.113089,1.0988817231723345,,0.101041
124988.0,2021-07-04 00:00:00,24.0,34.0,24.0,29.0,34.0,20.9,6.0,35.0,-5.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,62.0,0.0,0.0,64.0,5.0,1.0,0.0,2150.915099795,689.724249795,297.15,35.11308930311253,-4.595470842514089,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,24.0,1.1995584654890663,2.1971409521928855,21.745096756482404,0.101041,26.886911,25.595471,11.113089,0.9999999727247283,,0.101041
124988.0,2021-07-04 01:00:00,24.0,32.0,23.0,28.0,33.0,20.3,6.0,34.0,-5.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,61.0,0.0,0.0,64.0,9.0,2.0,0.0,2092.075199795,689.724249795,296.15,34.00561339671117,-4.595470842514089,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,23.0,1.194183961089553,2.100857689632324,21.477943738893728,0.097815,26.994387,25.595471,11.005613,1.0999438578765726,,0.097815
124988.0,2021-07-04 02:00:00,25.0,33.0,23.0,29.0,30.0,19.7,5.0,33.0,-9.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,62.0,0.0,0.0,62.0,9.0,2.0,0.0,2033.235299795,591.657749795,296.15,32.87437747874935,-9.149115443619166,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,23.0,1.194448003467821,2.108763388887783,23.752912946670456,0.088779,29.125623,30.149115,9.874377,1.2539882710281625,,0.088779
124988.0,2021-07-04 03:00:00,24.0,31.0,22.0,27.0,31.0,19.1,4.7,32.0,-10.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,14.0,12.0,60.0,0.0,0.0,61.0,8.0,2.0,0.0,1974.3953997950002,562.2377997950001,295.15,31.718184023829338,-10.626634274792707,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,22.0,1.1890732892609188,2.090477738834425,24.316555681066056,0.085969,28.281816,31.626634,9.718184,1.2591283091975791,,0.085969
124988.0,2021-07-04 04:00:00,23.0,32.0,22.0,27.0,31.0,19.7,5.0,33.0,-9.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,61.0,0.0,0.0,62.0,7.0,1.0,0.0,2033.235299795,591.657749795,295.15,32.87437747874935,-9.149115443619166,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,22.0,1.1888145944749378,2.2864385167405596,23.752912946670456,0.096259,28.125623,30.149115,10.874377,1.1012721585135619,,0.096259
124988.0,2021-07-04 05:00:00,24.0,32.0,22.0,28.0,31.0,19.7,5.0,33.0,-9.0,3000.0,60.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,60.0,0.0,0.0,61.0,10.0,2.0,0.0,2033.235299795,591.657749795,295.15,32.87437747874935,-9.149115443619166,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,22.0,1.1888145944749378,2.2864385167405596,23.752912946670456,0.096259,27.125623,30.149115,10.874377,1.2253678667647236,,0.096259
124988.0,2021-07-04 06:00:00,26.0,37.0,24.0,32.0,36.0,22.7,5.2,38.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,22.0,17.0,12.0,64.0,0.0,0.0,65.0,10.0,2.0,0.0,2327.434799795,611.2710497950001,297.15,38.303626600375765,-8.194849398287204,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,24.0,1.1987567392331606,3.274754610442087,24.26605536692784,0.134952,25.696373,30.194849,14.303627,1.1625537302605684,,0.134952
124988.0,2021-07-04 07:00:00,26.0,36.0,24.0,32.0,35.0,22.1,6.0,37.0,-5.0,3000.0,60.0,22.0,0.0,4.0,2.2,23.0,17.0,12.0,64.0,0.0,0.0,66.0,10.0,2.0,0.0,2268.5948997950004,689.724249795,297.15,37.26110736063799,-4.595470842514089,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,24.0,1.1990228131536527,2.7133776404573826,22.200069422397426,0.122224,26.738893,27.595471,13.261107,1.1776023951563408,,0.122224
124988.0,2021-07-04 08:00:00,30.0,39.0,27.0,36.0,38.0,23.8,6.2,40.0,-4.0,3000.0,100.0,22.0,1.0,4.0,2.2,29.0,18.0,12.0,68.0,380.0,0.0,68.0,10.0,2.0,0.0,2435.3079497950002,709.3375497950001,300.15,40.164106590408096,-3.744499280632567,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,27.0,1.2151954867303063,2.8906689034738,22.246767383535403,0.129937,27.835893,32.744499,13.164107,1.2951563310466474,,0.129937
124988.0,2021-07-04 09:00:00,29.0,35.0,28.0,34.0,26.0,21.5,9.2,36.0,8.0,3000.0,80.0,22.0,2.0,4.0,9.3,22.0,14.0,13.0,67.0,470.0,0.0,69.0,56.0,1.0,0.0,2209.754999795,1003.5370497949999,301.15,36.19791216064476,7.282314157005828,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,1.1915166242581594,15.59329239868073,0.076412,30.802088,14.717686,8.197912,1.138929152931711,,0.076412
124988.0,2021-07-04 10:00:00,31.0,35.0,30.0,34.0,26.0,21.5,8.7,36.0,6.0,3000.0,60.0,22.0,4.0,4.0,9.3,20.0,14.0,16.0,68.0,380.0,380.0,70.0,60.0,0.0,0.0,2209.754999795,954.503799795,303.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,30.0,1.2335111730425552,1.0028467745327645,16.48166445681905,0.060846,31.802088,14.368448,6.197912,1.1923849054100204,,0.060846
124988.0,2021-07-04 11:00:00,32.0,36.0,32.0,35.0,24.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,4.0,4.0,9.3,20.0,14.0,15.0,67.0,380.0,380.0,69.0,61.0,0.0,0.0,2209.754999795,954.503799795,305.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,32.0,1.2451327164336015,0.7085220378962602,16.48166445681905,0.042989,30.802088,14.368448,4.197912,0.9999999617322239,,0.042989
124988.0,2021-07-04 12:00:00,33.0,37.0,32.0,37.0,26.0,22.7,8.7,38.0,6.0,3000.0,80.0,22.0,5.0,4.0,21.8,17.0,16.0,29.0,70.0,550.0,520.0,72.0,60.0,0.0,0.0,2327.434799795,954.503799795,305.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,32.0,1.2444626868311435,1.1076687091785902,17.059708988001326,0.064929,31.696373,11.368448,6.303627,1.1885503024578286,,0.064929
124988.0,2021-07-04 13:00:00,34.0,38.0,32.0,38.0,26.0,23.2,8.7,39.0,6.0,3000.0,100.0,22.0,5.0,4.0,21.8,15.0,16.0,31.0,73.0,550.0,520.0,75.0,60.0,0.0,0.0,2376.468049795,954.503799795,305.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.2780339621095669,17.270986058242062,0.073999,33.842761,9.368448,7.157239,1.3878044590120875,,0.073999
124988.0,2021-07-04 14:00:00,34.0,38.0,33.0,38.0,25.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,5.0,4.0,21.8,15.0,17.0,31.0,75.0,550.0,520.0,76.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,306.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.3297239001791241,17.50267104083001,0.075973,34.835893,9.368448,7.164107,1.1622295777863403,,0.075973
124988.0,2021-07-04 15:00:00,34.0,39.0,33.0,39.0,24.0,23.8,8.4,40.0,5.0,3000.0,100.0,22.0,5.0,4.0,21.8,15.0,17.0,32.0,76.0,550.0,520.0,77.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,306.15,40.164106590408096,4.610202124110856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.3736040852890243,18.019453986303873,0.076229,35.835893,10.389798,7.164107,1.1622295777863403,,0.076229
124988.0,2021-07-04 16:00:00,34.0,39.0,33.0,40.0,25.0,24.4,8.4,41.0,5.0,3000.0,100.0,22.0,5.0,4.0,21.8,16.0,17.0,33.0,77.0,550.0,520.0,77.0,59.0,0.0,0.0,2494.1478497949997,925.083849795,306.15,41.152652230059175,4.610202124110856,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,33.0,1.2493363614219937,1.5907808327988275,18.219740897956445,0.087311,35.847348,11.389798,8.152652,1.1398082470357365,,0.087311
124988.0,2021-07-04 17:00:00,32.0,38.0,33.0,38.0,25.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,5.0,4.0,21.8,15.0,17.0,32.0,75.0,550.0,520.0,76.0,59.0,0.0,0.0,2435.3079497950002,954.503799795,306.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.3297239001791241,17.50267104083001,0.075973,34.835893,9.368448,7.164107,0.8775126733912338,,0.075973
124988.0,2021-07-04 18:00:00,32.0,38.0,33.0,38.0,26.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,5.0,4.0,21.8,15.0,17.0,32.0,75.0,550.0,520.0,76.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,306.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.3297239001791241,17.50267104083001,0.075973,34.835893,9.368448,7.164107,0.8775126733912338,,0.075973
124988.0,2021-07-04 19:00:00,32.0,38.0,32.0,37.0,26.0,23.2,8.7,39.0,6.0,3000.0,80.0,22.0,5.0,4.0,21.8,15.0,17.0,31.0,73.0,550.0,520.0,75.0,60.0,0.0,0.0,2376.468049795,954.503799795,305.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.2780339621095669,17.270986058242062,0.073999,33.842761,9.368448,7.157239,1.0000000282286652,,0.073999
124988.0,2021-07-04 20:00:00,31.0,37.0,31.0,37.0,26.0,23.8,8.7,40.0,6.0,3000.0,80.0,22.0,5.0,4.0,21.8,14.0,17.0,34.0,72.0,550.0,520.0,74.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,304.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,31.0,1.2380688263299224,1.6343795960138088,17.50267104083001,0.093379,31.835893,8.368448,9.164107,1.0000000446952357,,0.093379
124988.0,2021-07-04 21:00:00,31.0,37.0,31.0,36.0,26.0,23.2,8.7,39.0,6.0,3000.0,80.0,22.0,5.0,4.0,21.8,14.0,17.0,33.0,71.0,550.0,520.0,72.0,60.0,0.0,0.0,2376.468049795,954.503799795,304.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,31.0,1.2383887945375756,1.4274059951475104,17.270986058242062,0.082648,31.842761,8.368448,8.157239,1.0000000247680991,,0.082648
124988.0,2021-07-04 22:00:00,30.0,36.0,30.0,35.0,26.0,21.5,8.9,36.0,7.0,3000.0,80.0,22.0,5.0,4.0,21.8,15.0,15.0,27.0,67.0,550.0,520.0,69.0,60.0,0.0,0.0,2209.754999795,974.1170997950001,303.15,36.19791216064476,6.299350336863256,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,30.0,1.2335111730425552,0.9784651791157992,16.12228304508777,0.06069,30.802088,8.70065,6.197912,0.9999999740808262,,0.06069
124988.0,2021-07-04 23:00:00,29.0,35.0,29.0,34.0,26.0,21.5,8.9,36.0,7.0,3000.0,80.0,22.0,5.0,4.0,21.8,16.0,14.0,25.0,65.0,550.0,520.0,67.0,60.0,0.0,0.0,2209.754999795,974.1170997950001,302.15,36.19791216064476,6.299350336863256,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,29.0,1.2277463377569313,1.1118228583784582,16.12228304508777,0.068962,28.802088,9.70065,7.197912,0.9999999776817556,,0.068962
124988.0,2021-07-05 00:00:00,29.0,34.0,29.0,33.0,26.0,20.9,9.2,35.0,8.0,3000.0,60.0,22.0,5.0,4.0,21.8,15.0,14.0,25.0,63.0,550.0,520.0,65.0,60.0,0.0,0.0,2150.915099795,1003.5370497949999,302.15,35.11308930311253,7.282314157005828,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,29.0,1.2280541624736252,0.8878701424305736,15.25038719141711,0.05822,27.886911,7.717686,6.113089,0.9999999504158184,,0.05822
124988.0,2021-07-05 01:00:00,27.0,31.0,28.0,30.0,29.0,18.5,9.2,31.0,8.0,3000.0,20.0,22.0,5.0,4.0,13.8,18.0,12.0,15.0,55.0,550.0,520.0,64.0,60.0,0.0,0.0,1915.555499795,1003.5370497949999,301.15,30.535734677836388,7.282314157005828,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,28.0,1.2235197478872621,0.32373121684452777,13.58233842238206,0.023835,24.464265,10.717686,2.535735,0.7171734394820839,,0.023835
124988.0,2021-07-05 02:00:00,26.0,31.0,26.0,29.0,28.0,18.5,9.2,31.0,8.0,3000.0,20.0,22.0,5.0,4.0,13.8,17.0,11.0,16.0,54.0,550.0,520.0,55.0,60.0,0.0,0.0,1915.555499795,1003.5370497949999,299.15,30.535734677836388,7.282314157005828,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,26.0,1.2120348569794137,0.5500232811313286,13.58233842238206,0.040495,23.464265,9.717686,4.535735,1.0000000710278787,,0.040495
124988.0,2021-07-05 03:00:00,25.0,29.0,25.0,28.0,28.0,17.3,9.5,29.0,9.0,3000.0,20.0,22.0,5.0,4.0,13.8,18.0,10.0,13.0,52.0,550.0,520.0,54.0,60.0,0.0,0.0,1797.8756997950002,1032.956999795,298.15,28.086298097485496,8.243820223417401,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,25.0,1.20689404702397,0.32465352187352037,11.969445483316548,0.027124,23.913702,9.75618,3.086298,0.9999999684134542,,0.027124
124988.0,2021-07-05 04:00:00,27.0,40.0,26.0,38.0,27.0,24.4,9.5,41.0,9.0,3000.0,120.0,22.0,1.0,4.0,11.6,18.0,16.0,16.0,79.0,380.0,0.0,80.0,60.0,0.0,0.0,2494.1478497949997,1032.956999795,299.15,41.152652230059175,8.243820223417401,41.27030054592615,41.152652230059175,1.7961243339991937,1.2983345366659431,26.0,1.2092587857925088,2.2565119838010546,16.41096288071621,0.1375,37.847348,9.75618,15.152652,1.0706581179050596,,0.1375
124988.0,2021-07-05 05:00:00,26.0,35.0,26.0,33.0,25.0,20.9,9.2,35.0,8.0,3000.0,60.0,22.0,3.0,4.0,13.8,19.0,14.0,16.0,68.0,570.0,0.0,75.0,61.0,0.0,0.0,2150.915099795,1003.5370497949999,299.15,35.11308930311253,7.282314157005828,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,26.0,1.2108897481997938,1.2336009941834196,15.25038719141711,0.08089,32.886911,11.717686,9.113089,0.9999999667387731,,0.08089
124988.0,2021-07-05 06:00:00,31.0,40.0,26.0,38.0,24.0,23.8,8.9,40.0,7.0,3000.0,140.0,22.0,1.0,4.0,13.8,16.0,16.0,20.0,79.0,380.0,0.0,82.0,60.0,0.0,0.0,2435.3079497950002,974.1170997950001,299.15,40.164106590408096,6.299350336863256,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,26.0,1.2095352259903087,2.225721833752112,17.164778454079126,0.129668,38.835893,9.70065,14.164107,1.5456069678221893,,0.129668
124988.0,2021-07-05 07:00:00,28.0,35.0,28.0,34.0,25.0,20.9,8.9,35.0,7.0,3000.0,60.0,22.0,3.0,4.0,13.8,19.0,14.0,15.0,68.0,570.0,0.0,69.0,59.0,0.0,0.0,2150.915099795,974.1170997950001,301.15,35.11308930311253,6.299350336863256,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,28.0,1.2223077633669874,1.0503167383665162,15.787866572046674,0.066527,32.886911,12.70065,7.113089,0.9999999573866547,,0.066527
124988.0,2021-07-05 08:00:00,28.0,37.0,27.0,36.0,25.0,22.7,8.9,38.0,7.0,3000.0,80.0,22.0,3.0,4.0,16.0,18.0,15.0,21.0,67.0,570.0,0.0,68.0,61.0,0.0,0.0,2327.434799795,974.1170997950001,300.15,38.303626600375765,6.299350336863256,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,27.0,1.215719394775783,1.7462621130728968,16.711651393906386,0.104494,28.696373,11.70065,11.303627,1.0970532452707251,,0.104494
124988.0,2021-07-05 09:00:00,31.0,33.0,30.0,32.0,25.0,19.7,8.9,33.0,7.0,3000.0,80.0,22.0,5.0,4.0,9.3,21.0,13.0,14.0,62.0,550.0,520.0,70.0,60.0,0.0,0.0,2033.235299795,974.1170997950001,303.15,32.87437747874935,6.299350336863256,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,30.0,1.23446861203909,0.42333039223082675,15.033395840910519,0.028159,29.125623,14.70065,2.874377,1.5335102094365118,,0.028159
124988.0,2021-07-05 10:00:00,31.0,33.0,30.0,32.0,25.0,19.7,8.9,33.0,7.0,3000.0,80.0,22.0,5.0,4.0,9.3,21.0,13.0,13.0,63.0,550.0,520.0,64.0,60.0,0.0,0.0,2033.235299795,974.1170997950001,303.15,32.87437747874935,6.299350336863256,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,30.0,1.23446861203909,0.42333039223082675,15.033395840910519,0.028159,30.125623,14.70065,2.874377,1.5335102094365118,,0.028159
124988.0,2021-07-05 11:00:00,32.0,35.0,31.0,35.0,25.0,21.5,8.7,36.0,6.0,3000.0,60.0,22.0,5.0,4.0,11.5,20.0,14.0,22.0,67.0,550.0,520.0,68.0,60.0,0.0,0.0,2209.754999795,954.503799795,304.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,31.0,1.2393057369056137,0.8590430830575266,16.48166445681905,0.052121,30.802088,14.368448,5.197912,1.2382136169332438,,0.052121
124988.0,2021-07-05 12:00:00,33.0,37.0,32.0,36.0,25.0,22.7,8.7,38.0,6.0,3000.0,80.0,22.0,5.0,4.0,11.5,19.0,15.0,23.0,68.0,550.0,520.0,70.0,60.0,0.0,0.0,2327.434799795,954.503799795,305.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,32.0,1.2444626868311435,1.1076687091785902,17.059708988001326,0.064929,29.696373,13.368448,6.303627,1.1885503024578286,,0.064929
124988.0,2021-07-05 13:00:00,31.0,36.0,31.0,35.0,24.0,21.5,8.7,36.0,6.0,3000.0,80.0,22.0,5.0,4.0,11.5,19.0,14.0,20.0,68.0,550.0,520.0,73.0,60.0,0.0,0.0,2209.754999795,954.503799795,304.15,36.19791216064476,5.63155228076721,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,31.0,1.2393057369056137,0.8590430830575266,16.48166445681905,0.052121,31.802088,13.368448,5.197912,0.9999999690943676,,0.052121
124988.0,2021-07-05 14:00:00,29.0,36.0,27.0,36.0,24.0,20.9,8.7,35.0,6.0,3000.0,80.0,22.0,3.0,4.0,11.5,18.0,14.0,20.0,68.0,570.0,0.0,77.0,60.0,0.0,0.0,2150.915099795,954.503799795,300.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,27.0,1.216586982797525,1.2027453983665537,16.153014991775965,0.074459,32.886911,12.368448,8.113089,1.3271667724319278,,0.074459
124988.0,2021-07-05 15:00:00,26.0,30.0,26.0,29.0,25.0,17.9,9.2,30.0,8.0,3000.0,60.0,22.0,3.0,4.0,9.3,18.0,11.0,12.0,59.0,570.0,0.0,68.0,60.0,0.0,0.0,1856.715599795,1003.5370497949999,299.15,29.325618449206615,7.282314157005828,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,26.0,1.2123247101653696,0.39105399775439903,13.083305370475063,0.02989,29.674382,10.717686,3.325618,0.9999998649253898,,0.02989
124988.0,2021-07-05 16:00:00,25.0,30.0,24.0,29.0,26.0,17.3,9.2,29.0,8.0,3000.0,60.0,22.0,3.0,4.0,9.3,18.0,11.0,12.0,57.0,570.0,0.0,58.0,48.0,0.0,0.0,1797.8756997950002,1003.5370497949999,297.15,28.086298097485496,7.282314157005828,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,24.0,1.2011945738843275,0.4397681048976132,12.547713050171648,0.035048,28.913702,10.717686,4.086298,1.3240127398352204,,0.035048
124988.0,2021-07-05 17:00:00,28.0,32.0,31.0,31.0,23.0,19.1,5.5,32.0,-7.0,3000.0,60.0,22.0,0.0,4.0,2.2,24.0,14.0,12.0,61.0,0.0,0.0,62.0,12.0,3.0,0.0,1974.3953997950002,640.690999795,304.15,31.718184023829338,-6.806129703103807,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,31.0,1.2406275589197244,0.1607912322640581,22.12572047854598,0.007267,29.281816,30.80613,0.718184,0.19315450644649543,,0.007267
124988.0,2021-07-05 18:00:00,27.0,33.0,29.0,31.0,29.0,20.3,5.7,34.0,-6.0,3000.0,80.0,22.0,0.0,4.0,2.2,21.0,15.0,12.0,63.0,0.0,0.0,63.0,13.0,2.0,0.0,2092.075199795,660.3042997950001,302.15,34.00561339671117,-5.906975668753432,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,29.0,1.2283637022555547,1.0958665534173777,22.2065466459897,0.049349,28.994387,26.906976,5.005613,0.714514592305353,,0.049349
124988.0,2021-07-05 19:00:00,28.0,40.0,26.0,38.0,28.0,23.8,9.2,40.0,8.0,3000.0,140.0,22.0,1.0,4.0,13.8,20.0,16.0,17.0,70.0,380.0,0.0,74.0,57.0,1.0,0.0,2435.3079497950002,1003.5370497949999,299.15,40.164106590408096,7.282314157005828,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,26.0,1.2095352259903087,2.144034632886586,16.667418234416054,0.128636,29.835893,12.717686,14.164107,1.1644181917288514,,0.128636
124988.0,2021-07-05 20:00:00,28.0,40.0,25.0,38.0,24.0,23.8,8.9,40.0,7.0,3000.0,100.0,22.0,1.0,4.0,13.8,18.0,16.0,19.0,75.0,380.0,0.0,80.0,60.0,0.0,0.0,2435.3079497950002,974.1170997950001,298.15,40.164106590408096,6.299350336863256,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,25.0,1.2038945592226988,2.33242232399153,17.164778454079126,0.135884,34.835893,11.70065,15.164107,1.2466272707571906,,0.135884
124988.0,2021-07-05 21:00:00,23.0,40.0,24.0,37.0,25.0,23.8,8.9,40.0,7.0,3000.0,100.0,22.0,1.0,4.0,8.9,17.0,16.0,14.0,77.0,380.0,0.0,81.0,60.0,0.0,0.0,2435.3079497950002,974.1170997950001,297.15,40.164106590408096,6.299350336863256,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,24.0,1.1982719100073358,2.433017606265721,17.164778454079126,0.141745,36.835893,10.70065,16.164107,0.9417389081604207,,0.141745
124988.0,2021-07-05 22:00:00,30.0,39.0,27.0,37.0,26.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,0.0,4.0,8.9,14.0,16.0,15.0,73.0,0.0,0.0,73.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,300.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,27.0,1.2151954867303063,2.164562182773038,17.50267104083001,0.12367,32.835893,8.368448,13.164107,1.2951563310466474,,0.12367
124988.0,2021-07-05 23:00:00,21.0,32.0,22.0,30.0,23.0,19.1,9.2,32.0,8.0,3000.0,80.0,22.0,0.0,4.0,8.9,17.0,12.0,14.0,65.0,0.0,0.0,74.0,60.0,0.0,0.0,1974.3953997950002,1003.5370497949999,295.15,31.718184023829338,7.282314157005828,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,22.0,1.1890732892609188,1.0917440412060475,14.04682456878095,0.077722,33.281816,9.717686,9.718184,0.9067006106999027,,0.077722
124988.0,2021-07-06 00:00:00,27.0,38.0,22.0,37.0,27.0,23.2,9.5,39.0,9.0,3000.0,120.0,22.0,0.0,4.0,8.9,19.0,15.0,13.0,72.0,0.0,0.0,73.0,61.0,0.0,0.0,2376.468049795,1032.956999795,295.15,39.1572387979607,8.243820223417401,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,22.0,1.1873265187059359,2.223114284771663,15.927632998182292,0.139576,32.842761,10.75618,17.157239,1.4112776169929324,,0.139576
124988.0,2021-07-06 01:00:00,28.0,38.0,22.0,37.0,31.0,23.2,9.5,39.0,9.0,3000.0,140.0,22.0,1.0,4.0,8.9,18.0,15.0,12.0,70.0,380.0,0.0,77.0,59.0,0.0,0.0,2376.468049795,1032.956999795,295.15,39.1572387979607,8.243820223417401,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,22.0,1.1873265187059359,2.223114284771663,15.927632998182292,0.139576,30.842761,9.75618,17.157239,1.5377674808874726,,0.139576
124988.0,2021-07-06 02:00:00,28.0,40.0,22.0,37.0,23.0,23.8,9.2,40.0,8.0,3000.0,140.0,22.0,0.0,4.0,8.9,14.0,16.0,15.0,75.0,0.0,0.0,77.0,59.0,0.0,0.0,2435.3079497950002,1003.5370497949999,295.15,40.164106590408096,7.282314157005828,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,22.0,1.187074906915351,2.5123784522286496,16.667418234416054,0.150736,34.835893,6.717686,18.164107,1.4932545078422081,,0.150736
124988.0,2021-07-06 03:00:00,22.0,26.0,21.0,24.0,25.0,16.2,9.5,26.0,9.0,3000.0,20.0,22.0,4.0,4.0,13.8,17.0,9.0,12.0,54.0,380.0,380.0,78.0,61.0,0.0,0.0,1690.002549795,1032.956999795,294.15,25.73267788069893,8.243820223417401,25.851170450055918,25.73267788069893,1.8309330479347519,1.211618023875827,21.0,1.1846849114812785,0.4072964962917936,10.867804415003485,0.037477,28.267322,8.75618,4.732678,1.2679042101307236,,0.037477
