UNIT_ID,Datetime,OU1Ta,OU1ThexLiq,OU1Thexdi,OU1Tsh,OU1TLiqPipe,OU1Pc,OU1Pe,OU1Tc,OU1Te,OU1EV1pls,OU1EV2pls,OU1HP,OU1FanStep,Ctrlmode,IU_TON_Cap,OU1TAccIn,OU1INVCur,OU1INVrps,OU1Td,OU1Fanrps,OU1Fan2rps,OU1TdMax,OU1INVCopt,OU1INVCOnOffN,DefrostN,OU1PcMKS,OU1PeMKS,OU1ThexdiMKS,Tc(Rp),Te(Rp),TCondTPIn,TCondTPOut,SCondTPin,SCondTPOut,TCondDi,SConddi,ACondSC_Te,ACondTP_Te,RLI(Te),SHdis,SHsuc,SCconddi(Rp),ModifySCDi(Rp),CCDI,RLILiq
124988.0,2021-07-06 04:00:00,21.0,27.0,21.0,24.0,23.0,16.6,8.9,27.0,7.0,3000.0,40.0,22.0,3.0,4.0,8.9,18.0,10.0,12.0,60.0,570.0,0.0,72.0,60.0,0.0,0.0,1729.2291497950002,974.1170997950001,294.15,26.601264557463878,6.299350336863256,26.720000946934306,26.601264557463878,1.829145150208709,1.2164158773451748,21.0,1.184513077531949,0.5583398942662593,12.475953768917794,0.044753,33.398735,11.70065,5.601265,1.0000000790064667,,0.044753
124988.0,2021-07-06 05:00:00,25.0,39.0,22.0,35.0,29.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,1.0,4.0,8.9,16.0,16.0,12.0,70.0,380.0,0.0,70.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,295.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,22.0,1.187074906915351,2.68663828522682,17.50267104083001,0.153499,29.835893,10.368448,18.164107,1.1978356187162076,,0.153499
124988.0,2021-07-06 06:00:00,24.0,39.0,24.0,36.0,28.0,23.8,8.4,40.0,5.0,3000.0,80.0,22.0,1.0,4.0,6.7,18.0,17.0,12.0,75.0,380.0,0.0,81.0,60.0,0.0,0.0,2435.3079497950002,925.083849795,297.15,40.164106590408096,4.610202124110856,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,24.0,1.1982719100073358,2.5924162289725525,18.019453986303873,0.143868,34.835893,13.389798,16.164107,1.0000000253395944,,0.143868
124988.0,2021-07-06 07:00:00,26.0,39.0,32.0,35.0,2.0,23.8,4.7,40.0,-10.0,3000.0,40.0,22.0,0.0,4.0,2.2,20.0,18.0,12.0,81.0,0.0,0.0,85.0,29.0,2.0,0.0,2435.3079497950002,562.2377997950001,305.15,40.164106590408096,-10.626634274792707,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,2.278560126255467,25.72899134977451,0.08856,40.835893,30.626634,8.164107,0.576394066783479,,0.08856
124988.0,2021-07-06 08:00:00,32.0,39.0,24.0,37.0,28.0,23.8,4.5,40.0,-11.0,3000.0,120.0,22.0,0.0,4.0,2.2,16.0,18.0,12.0,86.0,0.0,0.0,87.0,13.0,2.0,0.0,2435.3079497950002,542.624499795,297.15,40.164106590408096,-11.64464761029916,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,24.0,1.1982719100073358,4.126325829332325,26.24408592985172,0.157229,45.835893,27.644648,16.164107,1.9798990643986696,,0.157229
124988.0,2021-07-06 09:00:00,28.0,37.0,24.0,33.0,31.0,23.2,5.7,39.0,-6.0,3000.0,100.0,22.0,0.0,4.0,2.2,16.0,17.0,12.0,72.0,0.0,0.0,74.0,11.0,2.0,0.0,2376.468049795,660.3042997950001,297.15,39.1572387979607,-5.906975668753432,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,24.0,1.198535889003014,3.3109724380899435,23.204648749002803,0.142686,32.842761,21.906976,15.157239,1.3585116599611018,,0.142686
124988.0,2021-07-06 10:00:00,28.0,34.0,24.0,30.0,34.0,21.5,5.2,36.0,-8.0,3000.0,60.0,22.0,0.0,4.0,2.2,24.0,16.0,12.0,71.0,0.0,0.0,74.0,10.0,2.0,0.0,2209.754999795,611.2710497950001,297.15,36.19791216064476,-8.194849398287204,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,24.0,1.1992900502754646,2.7085803937241852,23.922464425047295,0.113223,34.802088,32.194849,12.197912,1.4879290923069173,,0.113223
124988.0,2021-07-06 11:00:00,30.0,34.0,26.0,30.0,27.0,20.9,5.5,35.0,-7.0,3000.0,40.0,22.0,0.0,4.0,2.2,28.0,16.0,12.0,68.0,0.0,0.0,72.0,10.0,2.0,0.0,2150.915099795,640.690999795,299.15,35.11308930311253,-6.806129703103807,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,26.0,1.2108897481997938,1.9803289410600253,22.953873245326804,0.086274,32.886911,34.80613,9.113089,1.7823058545941135,,0.086274
124988.0,2021-07-06 12:00:00,29.0,33.0,28.0,31.0,25.0,19.7,7.7,33.0,2.0,3000.0,60.0,22.0,3.0,4.0,4.4,21.0,13.0,12.0,68.0,570.0,0.0,72.0,16.0,2.0,0.0,2033.235299795,856.4372997950001,301.15,32.87437747874935,2.1281508085561995,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,28.0,1.2229104800286756,0.8039341495662609,17.387729672854014,0.046236,35.125623,18.871849,4.874377,1.2581058574533752,,0.046236
124988.0,2021-07-06 13:00:00,33.0,40.0,35.0,37.0,23.0,23.8,4.2,40.0,-12.0,3000.0,20.0,22.0,0.0,4.0,2.2,31.0,19.0,12.0,83.0,0.0,0.0,84.0,18.0,3.0,0.0,2435.3079497950002,513.204549795,308.15,40.164106590408096,-13.225535271030026,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,35.0,1.2614236940068337,1.5859329542904546,27.043983767484953,0.058643,42.835893,44.225535,5.164107,0.7208305648207604,,0.058643
124988.0,2021-07-06 14:00:00,31.0,36.0,33.0,34.0,24.0,22.7,5.5,38.0,-7.0,3000.0,60.0,22.0,0.0,4.0,2.2,17.0,17.0,12.0,75.0,0.0,0.0,83.0,16.0,2.0,0.0,2327.434799795,640.690999795,306.15,38.303626600375765,-6.806129703103807,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,33.0,1.2503023160228832,1.3451819218412562,23.542252068063082,0.057139,36.696373,23.80613,5.303627,0.7261634924938706,,0.057139
124988.0,2021-07-06 15:00:00,32.0,40.0,35.0,36.0,24.0,23.8,4.5,40.0,-11.0,3000.0,20.0,22.0,0.0,4.0,2.2,24.0,18.0,12.0,84.0,0.0,0.0,85.0,18.0,2.0,0.0,2435.3079497950002,542.624499795,308.15,40.164106590408096,-11.64464761029916,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,35.0,1.2614236940068337,1.5365863525536725,26.24408592985172,0.05855,43.835893,35.644648,5.164107,0.632537919834026,,0.05855
124988.0,2021-07-06 16:00:00,30.0,34.0,33.0,32.0,29.0,20.3,6.7,34.0,-2.0,3000.0,60.0,22.0,1.0,4.0,2.2,4.0,15.0,12.0,75.0,380.0,0.0,77.0,13.0,3.0,0.0,2092.075199795,758.3707997950002,306.15,34.00561339671117,-1.6923944184631523,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,33.0,1.2516973287117072,0.2097618585155559,19.86514759833322,0.010559,40.994387,5.692394,1.005613,0.2510509378727523,,0.010559
124988.0,2021-07-06 17:00:00,29.0,36.0,34.0,33.0,26.0,22.7,6.5,38.0,-3.0,3000.0,60.0,22.0,0.0,4.0,2.2,6.0,16.0,12.0,71.0,0.0,0.0,76.0,14.0,2.0,0.0,2327.434799795,738.7574997950001,307.15,38.303626600375765,-2.5008353174200124,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,34.0,1.2561788967225744,0.9974745438243476,21.29832459317383,0.046833,32.696373,8.500835,4.303627,0.46257520694415877,,0.046833
124988.0,2021-07-06 18:00:00,29.0,36.0,28.0,34.0,24.0,21.5,9.2,36.0,8.0,3000.0,80.0,22.0,3.0,4.0,9.3,20.0,14.0,14.0,67.0,570.0,0.0,74.0,32.0,2.0,0.0,2209.754999795,1003.5370497949999,301.15,36.19791216064476,7.282314157005828,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,1.1915166242581594,15.59329239868073,0.076412,30.802088,12.717686,8.197912,1.138929152931711,,0.076412
124988.0,2021-07-06 19:00:00,28.0,37.0,27.0,36.0,23.0,23.2,8.7,39.0,6.0,3000.0,80.0,22.0,3.0,4.0,11.5,19.0,16.0,21.0,68.0,570.0,0.0,70.0,60.0,0.0,0.0,2376.468049795,954.503799795,300.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,27.0,1.2154806744475548,1.9592194611737186,17.270986058242062,0.11344,28.842761,13.368448,12.157239,1.0896279285715456,,0.11344
124988.0,2021-07-06 20:00:00,28.0,35.0,28.0,34.0,25.0,22.1,8.7,37.0,6.0,3000.0,80.0,22.0,5.0,4.0,24.0,16.0,16.0,38.0,68.0,550.0,520.0,71.0,61.0,0.0,0.0,2268.5948997950004,954.503799795,301.15,37.26110736063799,5.63155228076721,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,28.0,1.2217113968473792,1.467100337649813,16.78352386530902,0.087413,30.738893,10.368448,9.261107,0.9999999610588692,,0.087413
124988.0,2021-07-06 21:00:00,27.0,34.0,27.0,33.0,25.0,20.9,8.7,35.0,6.0,3000.0,60.0,22.0,5.0,4.0,21.8,16.0,14.0,29.0,64.0,550.0,520.0,64.0,60.0,0.0,0.0,2150.915099795,954.503799795,300.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,27.0,1.216586982797525,1.2027453983665537,16.153014991775965,0.074459,28.886911,10.368448,8.113089,0.9999999626390738,,0.074459
124988.0,2021-07-06 22:00:00,26.0,33.0,26.0,32.0,26.0,20.3,8.9,34.0,7.0,3000.0,40.0,22.0,5.0,4.0,24.0,16.0,14.0,31.0,61.0,550.0,520.0,63.0,60.0,0.0,0.0,2092.075199795,974.1170997950001,299.15,34.00561339671117,6.299350336863256,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.101816394213278,15.425355731004492,0.071429,26.994387,9.70065,8.005613,0.9999999504458748,,0.071429
124988.0,2021-07-06 23:00:00,25.0,32.0,26.0,31.0,25.0,19.7,8.9,33.0,7.0,3000.0,40.0,22.0,5.0,4.0,24.0,15.0,14.0,30.0,61.0,550.0,520.0,63.0,59.0,0.0,0.0,2033.235299795,974.1170997950001,299.15,32.87437747874935,6.299350336863256,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,26.0,1.2114594830299916,0.9220311695761538,15.033395840910519,0.061332,28.125623,8.70065,6.874377,0.8730057732883568,,0.061332
124988.0,2021-07-07 00:00:00,25.0,30.0,25.0,29.0,25.0,17.9,9.2,30.0,8.0,3000.0,40.0,22.0,5.0,4.0,16.9,17.0,12.0,19.0,57.0,550.0,520.0,61.0,60.0,0.0,0.0,1856.715599795,1003.5370497949999,298.15,29.325618449206615,7.282314157005828,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,25.0,1.2066107068422145,0.4950573829367675,13.083305370475063,0.037839,27.674382,9.717686,4.325618,0.9999998961520484,,0.037839
124988.0,2021-07-07 01:00:00,24.0,29.0,24.0,28.0,26.0,17.9,9.2,30.0,8.0,3000.0,20.0,22.0,5.0,4.0,16.9,17.0,11.0,19.0,53.0,550.0,520.0,54.0,61.0,0.0,0.0,1856.715599795,1003.5370497949999,297.15,29.325618449206615,7.282314157005828,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,24.0,1.2009187580069938,0.5929193379013507,13.083305370475063,0.045319,23.674382,9.717686,5.325618,0.9999999156517465,,0.045319
124988.0,2021-07-07 02:00:00,25.0,29.0,25.0,28.0,25.0,17.3,8.7,29.0,6.0,3000.0,20.0,22.0,5.0,4.0,14.7,17.0,11.0,18.0,54.0,550.0,520.0,59.0,60.0,0.0,0.0,1797.8756997950002,954.503799795,298.15,28.086298097485496,5.63155228076721,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,25.0,1.20689404702397,0.3709984996458733,13.540511834262793,0.027399,25.913702,11.368448,3.086298,0.9999999684134542,,0.027399
124988.0,2021-07-07 03:00:00,25.0,32.0,25.0,30.0,26.0,19.1,8.9,32.0,7.0,3000.0,20.0,22.0,5.0,4.0,24.0,16.0,13.0,28.0,57.0,550.0,520.0,59.0,59.0,0.0,0.0,1974.3953997950002,974.1170997950001,298.15,31.718184023829338,6.299350336863256,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,25.0,1.2060481131555099,0.855751999046654,14.610496643912109,0.058571,25.281816,9.70065,6.718184,0.9999999964530091,,0.058571
124988.0,2021-07-07 04:00:00,25.0,29.0,27.0,28.0,26.0,17.3,8.9,29.0,7.0,3000.0,40.0,22.0,5.0,4.0,16.9,18.0,11.0,17.0,57.0,550.0,520.0,63.0,60.0,0.0,0.0,1797.8756997950002,974.1170997950001,300.15,28.086298097485496,6.299350336863256,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,27.0,1.2183625483758533,0.13325765320039967,13.138885707773094,0.010142,28.913702,11.70065,1.086298,0.35197442556992176,,0.010142
124988.0,2021-07-07 05:00:00,24.0,33.0,24.0,31.0,26.0,19.7,9.2,33.0,8.0,3000.0,60.0,22.0,1.0,4.0,8.9,20.0,12.0,13.0,62.0,380.0,0.0,65.0,60.0,0.0,0.0,2033.235299795,1003.5370497949999,297.15,32.87437747874935,7.282314157005828,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,24.0,1.2000988914278437,1.0833429537926975,14.478585417282249,0.074824,29.125623,12.717686,8.874377,0.9999999460526271,,0.074824
124988.0,2021-07-07 06:00:00,26.0,33.0,25.0,32.0,26.0,20.3,9.2,34.0,8.0,3000.0,60.0,22.0,2.0,4.0,8.9,20.0,13.0,13.0,63.0,470.0,0.0,65.0,60.0,0.0,0.0,2092.075199795,1003.5370497949999,298.15,34.00561339671117,7.282314157005828,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,25.0,1.2054908430880524,1.1591640323409291,14.879272878240869,0.077905,28.994387,12.717686,9.005613,1.1249123026225132,,0.077905
124988.0,2021-07-07 07:00:00,27.0,33.0,26.0,32.0,25.0,20.3,9.2,34.0,8.0,3000.0,80.0,22.0,3.0,4.0,8.9,20.0,13.0,13.0,63.0,570.0,0.0,65.0,60.0,0.0,0.0,2092.075199795,1003.5370497949999,299.15,34.00561339671117,7.282314157005828,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,26.0,1.211173920778609,1.056124928992574,14.879272878240869,0.07098,28.994387,12.717686,8.005613,1.1427426189059031,,0.07098
124988.0,2021-07-07 08:00:00,28.0,34.0,27.0,33.0,26.0,20.3,8.9,34.0,7.0,3000.0,60.0,22.0,3.0,4.0,8.9,20.0,13.0,14.0,64.0,570.0,0.0,66.0,60.0,0.0,0.0,2092.075199795,974.1170997950001,300.15,34.00561339671117,6.299350336863256,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,27.0,1.2168790964823182,0.9869731051204738,15.425355731004492,0.063984,29.994387,13.70065,7.005613,1.1665108186678246,,0.063984
124988.0,2021-07-07 09:00:00,30.0,36.0,28.0,34.0,26.0,21.5,9.5,36.0,9.0,3000.0,80.0,22.0,3.0,4.0,8.9,21.0,14.0,14.0,66.0,570.0,0.0,67.0,60.0,0.0,0.0,2209.754999795,1032.956999795,301.15,36.19791216064476,8.243820223417401,36.317238979864214,36.19791216064476,1.808180421694954,1.2700216048930166,28.0,1.2220087984891548,1.145352019635402,15.075849431632792,0.075973,29.802088,12.75618,8.197912,1.3226892843133131,,0.075973
124988.0,2021-07-07 10:00:00,31.0,34.0,30.0,33.0,25.0,20.3,8.2,34.0,4.0,3000.0,80.0,22.0,4.0,4.0,4.5,22.0,14.0,12.0,68.0,380.0,380.0,69.0,60.0,0.0,0.0,2092.075199795,905.4705497949999,303.15,34.00561339671117,3.9156235576317613,34.12519754076516,34.00561339671117,1.8132045406833115,1.2576572849517447,30.0,1.2341475860711797,0.6603212180416984,16.749628601620397,0.039423,33.994387,18.084376,4.005613,1.3327106554632278,,0.039423
124988.0,2021-07-07 11:00:00,33.0,38.0,32.0,37.0,26.0,25.0,8.4,42.0,5.0,3000.0,100.0,22.0,5.0,4.0,24.0,18.0,18.0,41.0,77.0,550.0,520.0,78.0,60.0,0.0,0.0,2552.987749795,925.083849795,305.15,42.12360255884312,4.610202124110856,42.24071726597265,42.12360255884312,1.793625664525559,1.3039562573191632,32.0,1.243201506432989,1.9715888225388796,18.39783829777913,0.107164,34.876397,13.389798,10.123603,1.109605874949871,,0.107164
124988.0,2021-07-07 12:00:00,32.0,37.0,32.0,37.0,26.0,23.2,8.7,39.0,6.0,3000.0,80.0,22.0,5.0,4.0,19.5,14.0,17.0,33.0,73.0,550.0,520.0,82.0,60.0,0.0,0.0,2376.468049795,954.503799795,305.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.2780339621095669,17.270986058242062,0.073999,33.842761,8.368448,7.157239,1.0000000282286652,,0.073999
124988.0,2021-07-07 13:00:00,34.0,38.0,33.0,38.0,25.0,23.8,8.7,40.0,6.0,3000.0,100.0,22.0,5.0,4.0,17.3,18.0,16.0,28.0,74.0,550.0,520.0,75.0,60.0,0.0,0.0,2435.3079497950002,954.503799795,306.15,40.164106590408096,5.63155228076721,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,33.0,1.24967526375492,1.3297239001791241,17.50267104083001,0.075973,33.835893,12.368448,7.164107,1.1622295777863403,,0.075973
124988.0,2021-07-07 14:00:00,31.0,37.0,31.0,36.0,25.0,22.7,8.9,38.0,7.0,3000.0,80.0,22.0,5.0,4.0,17.3,17.0,15.0,27.0,71.0,550.0,520.0,75.0,60.0,0.0,0.0,2327.434799795,974.1170997950001,304.15,38.303626600375765,6.299350336863256,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,31.0,1.238656876067574,1.2284592503322378,16.711651393906386,0.073509,32.696373,10.70065,7.303627,1.0000000547158634,,0.073509
124988.0,2021-07-07 15:00:00,32.0,37.0,31.0,36.0,26.0,22.7,8.7,38.0,6.0,3000.0,80.0,22.0,5.0,4.0,17.3,17.0,16.0,28.0,71.0,550.0,520.0,73.0,60.0,0.0,0.0,2327.434799795,954.503799795,304.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,31.0,1.238656876067574,1.2573936924802183,17.059708988001326,0.073705,32.696373,11.368448,7.303627,1.1586389015435374,,0.073705
124988.0,2021-07-07 16:00:00,32.0,37.0,32.0,37.0,25.0,23.2,8.7,39.0,6.0,3000.0,80.0,22.0,5.0,4.0,17.3,17.0,17.0,32.0,74.0,550.0,520.0,75.0,60.0,0.0,0.0,2376.468049795,954.503799795,305.15,39.1572387979607,5.63155228076721,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.2780339621095669,17.270986058242062,0.073999,34.842761,11.368448,7.157239,1.0000000282286652,,0.073999
124988.0,2021-07-07 17:00:00,32.0,37.0,32.0,37.0,24.0,23.2,8.4,39.0,5.0,3000.0,80.0,22.0,5.0,4.0,17.3,15.0,17.0,33.0,75.0,550.0,520.0,93.0,60.0,0.0,0.0,2376.468049795,925.083849795,305.15,39.1572387979607,4.610202124110856,39.27576258265225,39.1572387979607,1.8011102230709166,1.2868624163559146,32.0,1.2441859847352603,1.3216215422308564,17.796213136190616,0.074264,35.842761,10.389798,7.157239,1.0000000282286652,,0.074264
124988.0,2021-07-07 18:00:00,32.0,40.0,33.0,38.0,25.0,28.0,7.9,47.0,3.0,3000.0,160.0,22.0,5.0,4.0,26.3,13.0,22.0,64.0,87.0,550.0,520.0,93.0,60.0,0.0,0.0,2847.1872497950003,876.050599795,306.15,46.73680015538156,2.852174131373147,46.85028108878487,46.73680015538156,1.7809775309428229,1.3311006712710893,33.0,1.2473468661218567,3.1002497752678546,19.768203966525387,0.15683,40.2632,10.147826,13.7368,0.9321426534364463,,0.15683
124988.0,2021-07-07 19:00:00,32.0,40.0,35.0,38.0,24.0,28.6,7.9,48.0,3.0,3000.0,180.0,22.0,5.0,4.0,26.3,12.0,22.0,67.0,92.0,550.0,520.0,92.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,308.15,47.615077324656625,2.852174131373147,47.72763634552746,47.615077324656625,1.7783995012388598,1.3363660219408635,35.0,1.2585896401627241,2.9909191131770894,19.81157926981744,0.150968,44.384923,9.147826,12.615077,0.8078779718932583,,0.150968
124988.0,2021-07-08 00:00:00,24.0,30.0,24.0,29.0,26.0,18.5,9.5,31.0,9.0,3000.0,20.0,22.0,5.0,4.0,19.2,16.0,12.0,23.0,53.0,550.0,520.0,54.0,60.0,0.0,0.0,1915.555499795,1032.956999795,297.15,30.535734677836388,8.243820223417401,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,24.0,1.2006442169452831,0.7153090339046104,13.022161290734157,0.05493,22.464265,7.75618,6.535735,1.0000000492926393,,0.05493
124988.0,2021-07-08 01:00:00,24.0,31.0,25.0,30.0,27.0,19.7,9.2,33.0,8.0,3000.0,20.0,22.0,5.0,4.0,34.3,16.0,14.0,33.0,58.0,550.0,520.0,61.0,60.0,0.0,0.0,2033.235299795,1003.5370497949999,298.15,32.87437747874935,7.282314157005828,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,25.0,1.205768821841092,0.9861663649711004,14.478585417282249,0.068112,25.125623,8.717686,7.874377,0.8873159856965787,,0.068112
124988.0,2021-07-08 02:00:00,24.0,30.0,24.0,29.0,25.0,18.5,8.9,31.0,7.0,3000.0,20.0,22.0,5.0,4.0,27.2,17.0,12.0,25.0,56.0,550.0,520.0,59.0,60.0,0.0,0.0,1915.555499795,974.1170997950001,297.15,30.535734677836388,6.299350336863256,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,24.0,1.2006442169452831,0.7884215986266748,14.155016923866869,0.055699,25.464265,10.70065,6.535735,1.0000000492926393,,0.055699
124988.0,2021-07-08 03:00:00,24.0,29.0,24.0,27.0,25.0,17.3,9.5,29.0,9.0,3000.0,20.0,22.0,5.0,4.0,19.2,17.0,11.0,19.0,51.0,550.0,520.0,52.0,60.0,0.0,0.0,1797.8756997950002,1032.956999795,297.15,28.086298097485496,8.243820223417401,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,24.0,1.2011945738843275,0.41722967827036256,11.969445483316548,0.034858,22.913702,8.75618,4.086298,0.9999999761433225,,0.034858
124988.0,2021-07-08 04:00:00,24.0,29.0,24.0,27.0,25.0,17.3,9.5,29.0,9.0,3000.0,20.0,22.0,5.0,4.0,19.2,17.0,11.0,20.0,51.0,550.0,520.0,52.0,60.0,0.0,0.0,1797.8756997950002,1032.956999795,297.15,28.086298097485496,8.243820223417401,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,24.0,1.2011945738843275,0.41722967827036256,11.969445483316548,0.034858,22.913702,8.75618,4.086298,0.9999999761433225,,0.034858
124988.0,2021-07-08 05:00:00,24.0,29.0,24.0,28.0,26.0,17.9,9.5,30.0,9.0,3000.0,20.0,22.0,5.0,4.0,19.2,17.0,11.0,20.0,52.0,550.0,520.0,53.0,60.0,0.0,0.0,1856.715599795,1032.956999795,297.15,29.325618449206615,8.243820223417401,29.444939355475412,29.325618449206615,1.8234377298602926,1.2315123695650732,24.0,1.2009187580069938,0.5635033947948181,12.514165545688353,0.045029,22.674382,8.75618,5.325618,0.9999999156517465,,0.045029
124988.0,2021-07-08 06:00:00,26.0,31.0,26.0,30.0,26.0,19.1,9.5,32.0,9.0,3000.0,20.0,22.0,5.0,4.0,19.2,18.0,12.0,21.0,55.0,550.0,520.0,56.0,60.0,0.0,0.0,1974.3953997950002,1032.956999795,299.15,31.718184023829338,8.243820223417401,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,26.0,1.2117464549356656,0.6822445711275192,13.495457256373866,0.050554,23.281816,9.75618,5.718184,0.9999999958327088,,0.050554
124988.0,2021-07-08 07:00:00,27.0,33.0,28.0,32.0,24.0,20.9,8.7,35.0,6.0,3000.0,60.0,22.0,5.0,4.0,21.4,16.0,15.0,33.0,67.0,550.0,520.0,67.0,60.0,0.0,0.0,2150.915099795,954.503799795,301.15,35.11308930311253,5.63155228076721,35.232576917022584,35.11308930311253,1.8106872904047524,1.2638926173804639,28.0,1.2223077633669874,1.0780870230397535,16.153014991775965,0.066742,31.886911,10.368448,7.113089,0.8767423522961978,,0.066742
124988.0,2021-07-08 08:00:00,29.0,35.0,29.0,34.0,25.0,22.7,8.7,38.0,6.0,3000.0,60.0,22.0,5.0,4.0,21.4,16.0,16.0,35.0,69.0,550.0,520.0,78.0,60.0,0.0,0.0,2327.434799795,954.503799795,302.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,29.0,1.2271357248515697,1.5368912250602655,17.059708988001326,0.090089,30.696373,10.368448,9.303627,1.0000000429535978,,0.090089
124988.0,2021-07-08 09:00:00,30.0,35.0,29.0,35.0,25.0,22.1,8.9,37.0,7.0,3000.0,60.0,22.0,5.0,4.0,16.0,17.0,15.0,29.0,67.0,550.0,520.0,69.0,60.0,0.0,0.0,2268.5948997950004,974.1170997950001,302.15,37.26110736063799,6.299350336863256,37.38020932948592,37.26110736063799,1.8056811699560518,1.2760504561310373,29.0,1.2274402007526437,1.3042716466349913,16.429837504167917,0.079384,29.738893,10.70065,8.261107,1.137719990862956,,0.079384
124988.0,2021-07-08 10:00:00,32.0,37.0,31.0,36.0,26.0,22.7,8.7,38.0,6.0,3000.0,80.0,22.0,5.0,4.0,16.0,17.0,16.0,31.0,72.0,550.0,520.0,73.0,60.0,0.0,0.0,2327.434799795,954.503799795,304.15,38.303626600375765,5.63155228076721,38.42243979869886,38.303626600375765,1.8031868755210296,1.2819850078041823,31.0,1.238656876067574,1.2573936924802183,17.059708988001326,0.073705,33.696373,11.368448,7.303627,1.1586389015435374,,0.073705
124988.0,2021-07-08 11:00:00,33.0,38.0,32.0,37.0,26.0,23.8,8.9,40.0,7.0,3000.0,80.0,22.0,5.0,4.0,13.8,16.0,17.0,30.0,73.0,550.0,520.0,74.0,60.0,0.0,0.0,2435.3079497950002,974.1170997950001,305.15,40.164106590408096,6.299350336863256,40.282224569537675,40.164106590408096,1.7986183729616927,1.2926381837916223,32.0,1.2438558213490711,1.4528706102326219,17.164778454079126,0.084643,32.835893,9.70065,8.164107,1.1395848033487928,,0.084643
124988.0,2021-07-08 12:00:00,36.0,41.0,35.0,41.0,26.0,26.8,8.2,45.0,4.0,3000.0,140.0,22.0,5.0,4.0,20.5,14.0,20.0,49.0,84.0,550.0,520.0,88.0,60.0,0.0,0.0,2729.507449795,905.4705497949999,308.15,44.9374719893338,3.9156235576317613,45.052600577932765,44.9374719893338,1.7860775805098859,1.3204186970089091,35.0,1.2596343188215158,2.1914660212053585,19.128993464865683,0.114563,39.062528,10.084376,9.937472,1.1118884637467534,,0.114563
124988.0,2021-07-08 13:00:00,36.0,41.0,36.0,40.0,25.0,26.2,8.2,44.0,4.0,3000.0,120.0,22.0,5.0,4.0,18.3,15.0,20.0,41.0,84.0,550.0,520.0,87.0,60.0,0.0,0.0,2670.667549795,905.4705497949999,309.15,44.015394827891384,3.9156235576317613,44.13124988411471,44.015394827891384,1.7886047248449173,1.3149939861006208,36.0,1.2658708014585764,1.7729576081580107,19.019117394167573,0.09322,39.984605,11.084376,8.015395,1.0000000214722566,,0.09322
124988.0,2021-07-08 14:00:00,34.0,43.0,35.0,41.0,26.0,28.6,8.2,48.0,4.0,3000.0,160.0,22.0,5.0,4.0,26.3,14.0,22.0,57.0,90.0,550.0,520.0,91.0,62.0,0.0,0.0,2906.0271497950002,905.4705497949999,308.15,47.615077324656625,3.9156235576317613,47.72763634552746,47.615077324656625,1.7783995012388598,1.3363660219408635,35.0,1.2585896401627241,2.9082078645986558,19.341499019870888,0.150361,42.384923,10.084376,12.615077,0.9265519907958477,,0.150361
124988.0,2021-07-08 15:00:00,33.0,41.0,33.0,39.0,25.0,28.0,7.9,47.0,3.0,3000.0,180.0,22.0,5.0,4.0,26.3,14.0,21.0,60.0,89.0,550.0,520.0,91.0,60.0,0.0,0.0,2847.1872497950003,876.050599795,306.15,46.73680015538156,2.852174131373147,46.85028108878487,46.73680015538156,1.7809775309428229,1.3311006712710893,33.0,1.2473468661218567,3.1002497752678546,19.768203966525387,0.15683,42.2632,11.147826,13.7368,0.9999999886886642,,0.15683
124988.0,2021-07-08 16:00:00,32.0,41.0,35.0,39.0,24.0,28.6,7.9,48.0,3.0,3000.0,180.0,22.0,5.0,4.0,28.5,13.0,23.0,69.0,92.0,550.0,520.0,94.0,60.0,0.0,0.0,2906.0271497950002,876.050599795,308.15,47.615077324656625,2.852174131373147,47.72763634552746,47.615077324656625,1.7783995012388598,1.3363660219408635,35.0,1.2585896401627241,2.9909191131770894,19.81157926981744,0.150968,44.384923,10.147826,12.615077,0.8078779718932583,,0.150968
124988.0,2021-07-08 17:00:00,32.0,38.0,32.0,37.0,24.0,25.6,8.2,43.0,4.0,3000.0,120.0,22.0,5.0,4.0,18.3,13.0,20.0,49.0,82.0,550.0,520.0,84.0,60.0,0.0,0.0,2611.827649795,905.4705497949999,305.15,43.077637667875706,3.9156235576317613,43.19415468517997,43.077637667875706,1.7911199376087708,1.30950793336771,32.0,1.2428772854812655,2.240335285272714,18.888954102867338,0.118606,38.922362,9.084376,11.077638,1.000000029981509,,0.118606
124988.0,2021-07-08 18:00:00,29.0,28.0,21.0,28.0,21.0,18.5,8.9,31.0,7.0,3000.0,40.0,22.0,0.0,4.0,18.3,12.0,13.0,27.0,61.0,0.0,0.0,76.0,60.0,0.0,0.0,1915.555499795,974.1170997950001,294.15,30.535734677836388,6.299350336863256,30.655219672575583,30.535734677836388,1.8208483179159127,1.2382444725355763,21.0,1.1837032995512868,1.0618357535566598,14.155016923866869,0.075015,30.464265,5.70065,9.535735,6.209233364082379,,0.075015
124988.0,2021-07-08 19:00:00,26.0,32.0,25.0,31.0,25.0,19.1,9.2,32.0,8.0,3000.0,40.0,22.0,5.0,4.0,18.3,16.0,13.0,24.0,58.0,550.0,520.0,61.0,60.0,0.0,0.0,1974.3953997950002,1003.5370497949999,298.15,31.718184023829338,7.282314157005828,31.837767253231846,31.718184023829338,1.8182819138111783,1.244840589135157,25.0,1.2060481131555099,0.817620398664911,14.04682456878095,0.058207,26.281816,8.717686,6.718184,1.1748806914928536,,0.058207
124988.0,2021-07-08 20:00:00,25.0,29.0,26.0,28.0,27.0,17.3,9.2,29.0,8.0,3000.0,20.0,22.0,5.0,4.0,11.2,18.0,11.0,15.0,53.0,550.0,520.0,57.0,60.0,0.0,0.0,1797.8756997950002,1003.5370497949999,299.15,28.086298097485496,7.282314157005828,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,26.0,1.2126160360371918,0.2375112305058089,12.547713050171648,0.018929,24.913702,10.717686,2.086298,0.6759871969916881,,0.018929
124988.0,2021-07-08 21:00:00,25.0,29.0,25.0,28.0,27.0,17.3,9.2,29.0,8.0,3000.0,20.0,22.0,5.0,4.0,11.2,18.0,11.0,14.0,53.0,550.0,520.0,61.0,60.0,0.0,0.0,1797.8756997950002,1003.5370497949999,298.15,28.086298097485496,7.282314157005828,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,25.0,1.20689404702397,0.3417118705016549,12.547713050171648,0.027233,24.913702,10.717686,3.086298,0.9999999684134542,,0.027233
124988.0,2021-07-08 22:00:00,25.0,32.0,25.0,31.0,27.0,19.7,9.2,33.0,8.0,3000.0,20.0,22.0,5.0,4.0,26.3,17.0,13.0,28.0,57.0,550.0,520.0,59.0,58.0,0.0,0.0,2033.235299795,1003.5370497949999,298.15,32.87437747874935,7.282314157005828,32.99399361269741,32.87437747874935,1.8157350657432645,1.2513089777639541,25.0,1.205768821841092,0.9861663649711004,14.478585417282249,0.068112,24.125623,9.717686,7.874377,0.9999999392016253,,0.068112
124988.0,2021-07-08 23:00:00,24.0,29.0,24.0,27.0,26.0,17.3,9.5,29.0,9.0,3000.0,20.0,22.0,5.0,4.0,19.2,17.0,10.0,18.0,51.0,550.0,520.0,52.0,60.0,0.0,0.0,1797.8756997950002,1032.956999795,297.15,28.086298097485496,8.243820223417401,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,24.0,1.2011945738843275,0.41722967827036256,11.969445483316548,0.034858,22.913702,8.75618,4.086298,0.9999999761433225,,0.034858
124988.0,2021-07-09 00:00:00,24.0,28.0,24.0,27.0,26.0,17.3,9.5,29.0,9.0,3000.0,20.0,22.0,5.0,4.0,19.2,18.0,10.0,17.0,50.0,550.0,520.0,51.0,60.0,0.0,0.0,1797.8756997950002,1032.956999795,297.15,28.086298097485496,8.243820223417401,28.205388446491895,28.086298097485496,1.8260538591976418,1.2246353273174972,24.0,1.2011945738843275,0.41722967827036256,11.969445483316548,0.034858,21.913702,9.75618,4.086298,0.9999999761433225,,0.034858
